time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7164357304573059,0.2730447649955749,0.2509106397628784,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8486974835395813,0.4659249186515808,0.4458297491073608,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8603951334953308,0.5361703634262085,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8062660098075867,0.3952259123325348,0.3792149424552917,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6360753178596497,0.1911066025495529,0.8863201141357422,284.895263671875,284.95001220703125,298.2188720703125,294.7215270996094,297.4271545410156,297.10565185546875,284.896240234375,1.0,0.5973023176193237,0.3919161856174469,0.3919161856174469,1.0,1.0,-2.999882221221924,0.8624933362007141,2.1373889446258545,0.1828028410673141,0.8237492442131042,0.8237492442131042,0.0,199.4552001953125,201.0,55879.62109375,0.0,2558.0771484375,1.0,279.3588256835937,283.2396545410156,297.7362060546875,301.4009704589844,293.1499938964844,293.1499938964844,279.6499938964844,39946.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536600470542908,1.0,0.0,0.0,3.440676212310791,3.440702676773072,7.899160436863895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.49755859375,0.0,1486.414794921875,1895.4371337890625,0.0,2969.56298828125,0.8903537392616272,1.0,0.0,3.0,1.0,0.0
17776740,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7127776145935059,0.2711614072322845,0.2491696625947952,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.844694197177887,0.463103711605072,0.4431036412715912,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.8596677780151367,0.5408328175544739,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8024745583534241,0.3932275176048279,0.3772742450237274,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6325525641441345,0.1893236935138702,0.8783931732177734,284.985107421875,284.95001220703125,298.1499938964844,294.6884155273437,297.4008483886719,297.0965881347656,284.9840087890625,1.0,0.5970721244812012,0.3921807110309601,0.3921807110309601,1.0,1.0,-2.988250970840454,0.8591451048851013,2.129105806350708,0.1820350885391235,0.8988490104675293,0.8988490104675293,0.0,201.4593963623047,204.0,54980.02734375,0.0,2546.466064453125,1.0,279.6407165527344,283.35137939453125,297.6602478027344,301.19610595703125,293.1499938964844,293.1499938964844,279.95001220703125,33982.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442337512969971,1.0,0.0,0.0,3.5416481494903564,3.541674852371216,8.36958918171149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.7490234375,0.0,1560.5899658203125,1895.4371337890625,0.0,2881.2958984375,0.9079739451408386,1.0,0.0,3.0,1.0,0.0
17776800,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7127776145935059,0.2711614072322845,0.2491696625947952,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.844694197177887,0.463103711605072,0.4431036412715912,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.8596677780151367,0.5408328175544739,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8024745583534241,0.3932275176048279,0.3772742450237274,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6325525641441345,0.1893236935138702,0.8783931732177734,284.985107421875,284.95001220703125,298.1499938964844,294.6884155273437,297.4008483886719,297.0965881347656,284.9840087890625,1.0,0.5970721244812012,0.3921807110309601,0.3921807110309601,1.0,1.0,-2.988250970840454,0.8591451048851013,2.129105806350708,0.1820350885391235,0.8988490104675293,0.8988490104675293,0.0,201.4593963623047,204.0,54980.02734375,0.0,2546.466064453125,1.0,279.6407165527344,283.35137939453125,297.6602478027344,301.19610595703125,293.1499938964844,293.1499938964844,279.95001220703125,33982.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442337512969971,1.0,0.0,0.0,3.5416481494903564,3.541674852371216,8.36958918171149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.7490234375,0.0,1560.5899658203125,1895.4371337890625,0.0,2881.2958984375,0.9079739451408386,1.0,0.0,3.0,1.0,0.0
17776860,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7092036008834839,0.2694145739078522,0.2476917058229446,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8408829569816589,0.4604624509811401,0.4407082498073578,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.8587668538093567,0.5456410050392151,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.798865556716919,0.3914213180541992,0.3756555318832397,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6292262077331543,0.1876759529113769,0.8714013695716858,285.045166015625,284.95001220703125,298.0812683105469,294.6547546386719,297.3753356933594,297.0885925292969,285.0418395996094,1.0,0.5972428917884827,0.3923905491828918,0.3923905491828918,1.0,1.0,-2.979022741317749,0.8564865589141846,2.122536420822144,0.1814524382352829,1.0,1.0,0.0,203.65994262695312,192.0,54343.9453125,0.0,2540.396240234375,1.0,279.94140625,283.4333190917969,297.6353759765625,301.11651611328125,293.1499938964844,293.1499938964844,279.6499938964844,31309.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376719951629639,1.0,0.0,0.0,3.724098443984986,3.7241265773773193,9.254129622604524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.82421875,0.0,1766.590087890625,1895.4371337890625,0.0,2819.97265625,0.9481741786003112,1.0,0.0,3.0,1.0,0.0
17776920,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7092036008834839,0.2694145739078522,0.2476917058229446,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8408829569816589,0.4604624509811401,0.4407082498073578,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.8587668538093567,0.5456410050392151,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.798865556716919,0.3914213180541992,0.3756555318832397,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6292262077331543,0.1876759529113769,0.8714013695716858,285.045166015625,284.95001220703125,298.0812683105469,294.6547546386719,297.3753356933594,297.0885925292969,285.0418395996094,1.0,0.5972428917884827,0.3923905491828918,0.3923905491828918,1.0,1.0,-2.979022741317749,0.8564865589141846,2.122536420822144,0.1814524382352829,1.0,1.0,0.0,203.65994262695312,192.0,54343.9453125,0.0,2540.396240234375,1.0,279.94140625,283.4333190917969,297.6353759765625,301.11651611328125,293.1499938964844,293.1499938964844,279.6499938964844,31309.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376719951629639,1.0,0.0,0.0,3.724098443984986,3.7241265773773193,9.254129622604524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.82421875,0.0,1766.590087890625,1895.4371337890625,0.0,2819.97265625,0.9481741786003112,1.0,0.0,3.0,1.0,0.0
17776980,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7079723477363586,0.2665067911148071,0.2453211694955825,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8400403261184692,0.4564886689186096,0.4372753202915191,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.8559890985488892,0.5431148409843445,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7982813119888306,0.3884415328502655,0.3731197714805603,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6279613375663757,0.1853921264410019,0.8618027567863464,284.86865234375,284.95001220703125,298.01202392578125,294.619873046875,297.33892822265625,297.0659484863281,284.8700256347656,1.0,0.5925050973892212,0.3926003873348236,0.3926003873348236,1.0,1.0,-2.954448938369751,0.8484506607055664,2.105998277664185,0.1792177855968475,0.860538899898529,0.860538899898529,0.0,201.3723907470703,180.0,54697.3359375,0.0,2483.245361328125,1.0,279.6576843261719,283.255859375,297.6529235839844,301.2467346191406,293.1499938964844,293.1499938964844,279.95001220703125,39074.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488816022872925,1.0,0.0,0.0,3.6308305263519287,3.630858898162842,8.796405950306507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.90625,0.0,1706.476806640625,1895.4371337890625,0.0,2924.796630859375,0.932392418384552,1.0,0.0,3.0,1.0,0.0
17777040,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7079723477363586,0.2665067911148071,0.2453211694955825,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8400403261184692,0.4564886689186096,0.4372753202915191,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.8559890985488892,0.5431148409843445,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7982813119888306,0.3884415328502655,0.3731197714805603,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6279613375663757,0.1853921264410019,0.8618027567863464,284.86865234375,284.95001220703125,298.01202392578125,294.619873046875,297.33892822265625,297.0659484863281,284.8700256347656,1.0,0.5925050973892212,0.3926003873348236,0.3926003873348236,1.0,1.0,-2.954448938369751,0.8484506607055664,2.105998277664185,0.1792177855968475,0.860538899898529,0.860538899898529,0.0,201.3723907470703,180.0,54697.3359375,0.0,2483.245361328125,1.0,279.6576843261719,283.255859375,297.6529235839844,301.2467346191406,293.1499938964844,293.1499938964844,279.95001220703125,39074.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488816022872925,1.0,0.0,0.0,3.6308305263519287,3.630858898162842,8.796405950306507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.90625,0.0,1706.476806640625,1895.4371337890625,0.0,2924.796630859375,0.932392418384552,1.0,0.0,3.0,1.0,0.0
17777100,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7082895040512085,0.2653526663780212,0.2440134137868881,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8406482338905334,0.4548007845878601,0.4353870451450348,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.8557878136634827,0.5395300388336182,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7990278601646423,0.3871810138225555,0.3716683685779571,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6279956102371216,0.1843329519033432,0.8562637567520142,284.98797607421875,284.95001220703125,297.9772644042969,294.6019897460937,297.3263854980469,297.0626220703125,284.9902648925781,1.0,0.5889327526092529,0.3927053213119507,0.3927053213119507,1.0,1.0,-2.937896490097046,0.8429465293884277,2.094949960708618,0.1774225383996963,0.9324703812599182,0.9324703812599182,0.0,198.8317413330078,180.0,53564.65234375,0.0,2440.20947265625,1.0,279.9010009765625,283.39581298828125,297.572021484375,300.9927062988281,293.1499938964844,293.1499938964844,279.95001220703125,34938.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425063490867615,1.0,0.0,0.0,3.6558024883270255,3.65583062171936,8.917821219256439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.13671875,0.0,1706.8896484375,1895.4371337890625,0.0,2865.140625,0.9369331002235411,1.0,0.0,3.0,1.0,0.0
17777160,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7096763253211975,0.2643747925758362,0.2429979890584945,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8423037528991699,0.4533095955848694,0.4338356554508209,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9990000128746032,0.8563583493232727,0.5342705249786377,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8008503317832947,0.3860945701599121,0.3704989552497864,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6287909150123596,0.1833879351615905,0.8513557314872742,284.9725341796875,284.95001220703125,297.9424133300781,294.5838623046875,297.3176574707031,297.064697265625,284.9701538085937,1.0,0.5848388671875,0.3929164707660675,0.3929164707660675,1.0,1.0,-2.921185255050659,0.8376361131668091,2.0835490226745605,0.1758564710617065,0.9333054423332214,0.9333054423332214,0.0,195.4228973388672,183.0,53340.0390625,0.0,2392.98291015625,1.0,279.9428100585937,283.3851928710937,297.556884765625,301.0006408691406,293.1499938964844,293.1499938964844,279.6499938964844,34300.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396801352500916,1.0,0.0,0.0,3.7053415775299072,3.7053701877594,9.161145726466202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.775390625,0.0,1765.1373291015625,1895.4371337890625,0.0,2838.7265625,0.9459148645401,1.0,0.0,3.0,1.0,0.0
17777220,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7089684009552002,0.2617284059524536,0.2407092154026031,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8419463634490967,0.4495488405227661,0.4304123818874359,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.8562390804290771,0.5307661890983582,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8007239699363708,0.3832305371761322,0.3678993284702301,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6278071403503418,0.1811913251876831,0.841546893119812,284.8786315917969,284.95001220703125,297.8725891113281,294.54693603515625,297.2936096191406,297.05938720703125,284.88116455078125,1.0,0.5803194642066956,0.3933388292789459,0.3933388292789459,1.0,1.0,-2.895182132720948,0.8296306133270264,2.065551519393921,0.1735253483057022,0.8245009183883667,0.8245009183883667,0.0,192.5964508056641,186.0,53133.3515625,0.0,2332.685791015625,1.0,279.6576843261719,283.2920837402344,297.5572509765625,301.0534973144531,293.1499938964844,293.1499938964844,279.95001220703125,41191.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457528352737427,1.0,0.0,0.0,3.49104642868042,3.4910738468170166,8.132134894367482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.62744140625,0.0,1553.1331787109375,1895.4371337890625,0.0,2895.508056640625,0.9029271602630616,1.0,0.0,3.0,1.0,0.0
17777280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7089684009552002,0.2617284059524536,0.2407092154026031,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8419463634490967,0.4495488405227661,0.4304123818874359,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.8562390804290771,0.5307661890983582,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8007239699363708,0.3832305371761322,0.3678993284702301,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6278071403503418,0.1811913251876831,0.841546893119812,284.8786315917969,284.95001220703125,297.8725891113281,294.54693603515625,297.2936096191406,297.05938720703125,284.88116455078125,1.0,0.5803194642066956,0.3933388292789459,0.3933388292789459,1.0,1.0,-2.895182132720948,0.8296306133270264,2.065551519393921,0.1735253483057022,0.8245009183883667,0.8245009183883667,0.0,192.5964508056641,186.0,53133.3515625,0.0,2332.685791015625,1.0,279.6576843261719,283.2920837402344,297.5572509765625,301.0534973144531,293.1499938964844,293.1499938964844,279.95001220703125,41191.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457528352737427,1.0,0.0,0.0,3.49104642868042,3.4910738468170166,8.132134894367482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.62744140625,0.0,1553.1331787109375,1895.4371337890625,0.0,2895.508056640625,0.9029271602630616,1.0,0.0,3.0,1.0,0.0
17777340,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7071663737297058,0.2598459124565124,0.2388442754745483,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.840258777141571,0.4466405212879181,0.4274671077728271,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8566290736198425,0.5304946899414062,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7992146015167236,0.3810875713825226,0.3656932413578033,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.62586510181427,0.1793633848428726,0.8328331708908081,284.9825439453125,284.95001220703125,297.8026733398437,294.5092468261719,297.27471923828125,297.0611572265625,284.9814453125,1.0,0.5775700211524963,0.3937611579895019,0.3937611579895019,1.0,1.0,-2.875941276550293,0.8239691853523254,2.051971912384033,0.1720550209283828,0.9038286209106444,0.9038286209106444,0.0,191.7228546142578,189.0,52071.71484375,0.0,2294.636962890625,1.0,279.9410705566406,283.4165954589844,297.4726257324219,300.8287048339844,293.1499938964844,293.1499938964844,279.6499938964844,34336.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343706130981445,1.0,0.0,0.0,3.5811049938201904,3.581131935119629,8.557115052099107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.328125,0.0,1610.3363037109375,1895.4371337890625,0.0,2789.16796875,0.9173989295959472,1.0,0.0,3.0,1.0,0.0
17777400,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7071663737297058,0.2598459124565124,0.2388442754745483,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.840258777141571,0.4466405212879181,0.4274671077728271,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8566290736198425,0.5304946899414062,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7992146015167236,0.3810875713825226,0.3656932413578033,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.62586510181427,0.1793633848428726,0.8328331708908081,284.9825439453125,284.95001220703125,297.8026733398437,294.5092468261719,297.27471923828125,297.0611572265625,284.9814453125,1.0,0.5775700211524963,0.3937611579895019,0.3937611579895019,1.0,1.0,-2.875941276550293,0.8239691853523254,2.051971912384033,0.1720550209283828,0.9038286209106444,0.9038286209106444,0.0,191.7228546142578,189.0,52071.71484375,0.0,2294.636962890625,1.0,279.9410705566406,283.4165954589844,297.4726257324219,300.8287048339844,293.1499938964844,293.1499938964844,279.6499938964844,34336.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343706130981445,1.0,0.0,0.0,3.5811049938201904,3.581131935119629,8.557115052099107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.328125,0.0,1610.3363037109375,1895.4371337890625,0.0,2789.16796875,0.9173989295959472,1.0,0.0,3.0,1.0,0.0
17777460,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7038142085075378,0.2572744488716125,0.2367565482854843,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8370368480682373,0.4429673254489898,0.424269437789917,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.8546673059463501,0.533003568649292,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7961215376853943,0.3782915771007538,0.3632938265800476,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6228348016738892,0.1772234141826629,0.8239630460739136,284.8987121582031,284.95001220703125,297.7328186035156,294.4709777832031,297.2454528808594,297.0481872558594,284.8996887207031,1.0,0.5759815573692322,0.3943808674812317,0.3943808674812317,1.0,1.0,-2.859060049057007,0.8195940256118774,2.039466142654419,0.1714499294757843,0.8141314387321472,0.8141314387321472,0.0,192.39666748046875,192.0,52065.9375,0.0,2268.616943359375,1.0,279.6591796875,283.32763671875,297.4820251464844,300.9056701660156,293.1499938964844,293.1499938964844,279.95001220703125,40258.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840735673904419,1.0,0.0,0.0,3.3916287422180176,3.39165472984314,7.6755571853937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.37548828125,0.0,1433.783203125,1895.4371337890625,0.0,2848.589111328125,0.879597008228302,1.0,0.0,3.0,1.0,0.0
17777520,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7038142085075378,0.2572744488716125,0.2367565482854843,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8370368480682373,0.4429673254489898,0.424269437789917,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.8546673059463501,0.533003568649292,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7961215376853943,0.3782915771007538,0.3632938265800476,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6228348016738892,0.1772234141826629,0.8239630460739136,284.8987121582031,284.95001220703125,297.7328186035156,294.4709777832031,297.2454528808594,297.0481872558594,284.8996887207031,1.0,0.5759815573692322,0.3943808674812317,0.3943808674812317,1.0,1.0,-2.859060049057007,0.8195940256118774,2.039466142654419,0.1714499294757843,0.8141314387321472,0.8141314387321472,0.0,192.39666748046875,192.0,52065.9375,0.0,2268.616943359375,1.0,279.6591796875,283.32763671875,297.4820251464844,300.9056701660156,293.1499938964844,293.1499938964844,279.95001220703125,40258.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840735673904419,1.0,0.0,0.0,3.3916287422180176,3.39165472984314,7.6755571853937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.37548828125,0.0,1433.783203125,1895.4371337890625,0.0,2848.589111328125,0.879597008228302,1.0,0.0,3.0,1.0,0.0
17777580,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7002156972885132,0.255304217338562,0.2349275946617126,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8334749341011047,0.4399475157260895,0.4213491380214691,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.8529728055000305,0.5366091132164001,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.792648196220398,0.3760526478290558,0.3611220717430115,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6194515824317932,0.175331637263298,0.815485417842865,284.9870910644531,284.95001220703125,297.6631774902344,294.4322509765625,297.2204895019531,297.041015625,284.98583984375,1.0,0.5751339197158813,0.3950006067752838,0.3950006067752838,1.0,1.0,-2.844881296157837,0.8161705732345581,2.0287108421325684,0.1711179912090301,0.8898367881774902,0.8898367881774902,0.0,193.75360107421875,195.0,51175.59765625,0.0,2250.7890625,1.0,279.9403076171875,283.4368896484375,297.3999938964844,300.69793701171875,293.1499938964844,293.1499938964844,280.25,33882.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304082751274109,1.0,0.0,0.0,3.498474836349488,3.4985008239746094,8.166779252860579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.28076171875,0.0,1509.3997802734375,1895.4371337890625,0.0,2752.24658203125,0.8978920578956604,1.0,0.0,3.0,1.0,0.0
17777640,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7002156972885132,0.255304217338562,0.2349275946617126,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8334749341011047,0.4399475157260895,0.4213491380214691,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.8529728055000305,0.5366091132164001,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.792648196220398,0.3760526478290558,0.3611220717430115,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6194515824317932,0.175331637263298,0.815485417842865,284.9870910644531,284.95001220703125,297.6631774902344,294.4322509765625,297.2204895019531,297.041015625,284.98583984375,1.0,0.5751339197158813,0.3950006067752838,0.3950006067752838,1.0,1.0,-2.844881296157837,0.8161705732345581,2.0287108421325684,0.1711179912090301,0.8898367881774902,0.8898367881774902,0.0,193.75360107421875,195.0,51175.59765625,0.0,2250.7890625,1.0,279.9403076171875,283.4368896484375,297.3999938964844,300.69793701171875,293.1499938964844,293.1499938964844,280.25,33882.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304082751274109,1.0,0.0,0.0,3.498474836349488,3.4985008239746094,8.166779252860579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.28076171875,0.0,1509.3997802734375,1895.4371337890625,0.0,2752.24658203125,0.8978920578956604,1.0,0.0,3.0,1.0,0.0
17777700,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6983737349510193,0.2543781101703644,0.2340921461582183,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8316324353218079,0.4385108947753906,0.4199854433536529,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.8519668579101562,0.538687527179718,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7908458113670349,0.3749965727329254,0.3601242899894714,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6177037358283997,0.1744342446327209,0.81153804063797,285.0771179199219,284.95001220703125,297.62847900390625,294.4127502441406,297.2080078125,297.0373840332031,285.0789489746094,1.0,0.574939489364624,0.3953104615211487,0.3953104615211487,1.0,1.0,-2.838791608810425,0.8148037791252136,2.0239877700805664,0.171087384223938,0.9759783148765564,0.9759783148765564,0.0,194.62120056152344,195.0,50408.95703125,0.0,2244.5498046875,1.0,280.1957397460937,283.54742431640625,297.3603820800781,300.5443420410156,293.1499938964844,293.1499938964844,280.25,31188.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824096143245697,1.0,0.0,0.0,3.587875366210937,3.5879018306732178,8.589502158429241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.99072265625,0.0,1595.3782958984375,1895.4371337890625,0.0,2693.55810546875,0.9178465008735656,1.0,0.0,3.0,1.0,0.0
17777760,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6965880393981934,0.2534511983394623,0.2333400249481201,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8298243880271912,0.4370755851268768,0.4187231063842773,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.8507665395736694,0.5408416986465454,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7890770435333252,0.373941570520401,0.3592122495174408,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.6159688830375671,0.1735514104366302,0.80784672498703,285.04913330078125,284.95001220703125,297.5939025878906,294.39324951171875,297.1953430175781,297.0335388183594,285.04498291015625,1.0,0.5748748779296875,0.3955451548099518,0.3955451548099518,1.0,1.0,-2.8334262371063232,0.8135128617286682,2.0199134349823,0.1709741652011871,0.9963932633399964,0.9963932633399964,0.0,195.5606689453125,183.0,50539.43359375,0.0,2239.913818359375,1.0,280.2417907714844,283.5189514160156,297.3695373535156,300.6124572753906,293.1499938964844,293.1499938964844,279.95001220703125,30919.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230085372924805,1.0,0.0,0.0,3.691730260848999,3.691757917404175,9.09396362658299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.32421875,0.0,1722.07177734375,1895.4371337890625,0.0,2683.463623046875,0.9403135180473328,1.0,0.0,3.0,1.0,0.0
17777820,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6953288316726685,0.2504794597625732,0.2309089750051498,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8289775848388672,0.4329126477241516,0.4151082932949066,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.8463800549507141,0.5379376411437988,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7884109020233154,0.3706764578819275,0.356404572725296,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6144949793815613,0.1711772233247757,0.7977708578109741,284.8651733398437,284.95001220703125,297.5251159667969,294.3541259765625,297.16162109375,297.0141906738281,284.8673095703125,1.0,0.5698043704032898,0.396014541387558,0.396014541387558,1.0,1.0,-2.807209014892578,0.8054106831550598,2.001798391342163,0.1689685583114624,0.850885808467865,0.850885808467865,0.0,193.0683441162109,171.0,50874.7734375,0.0,2183.501220703125,1.0,279.9568786621094,283.33746337890625,297.3908996582031,300.7449645996094,293.1499938964844,293.1499938964844,280.25,39404.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350869417190552,1.0,0.0,0.0,3.5932302474975586,3.5932583808898926,8.615160709268821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.1142578125,0.0,1662.364990234375,1895.4371337890625,0.0,2795.84912109375,0.9236965775489808,1.0,0.0,3.0,1.0,0.0
17777880,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6953288316726685,0.2504794597625732,0.2309089750051498,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8289775848388672,0.4329126477241516,0.4151082932949066,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.8463800549507141,0.5379376411437988,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7884109020233154,0.3706764578819275,0.356404572725296,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6144949793815613,0.1711772233247757,0.7977708578109741,284.8651733398437,284.95001220703125,297.5251159667969,294.3541259765625,297.16162109375,297.0141906738281,284.8673095703125,1.0,0.5698043704032898,0.396014541387558,0.396014541387558,1.0,1.0,-2.807209014892578,0.8054106831550598,2.001798391342163,0.1689685583114624,0.850885808467865,0.850885808467865,0.0,193.0683441162109,171.0,50874.7734375,0.0,2183.501220703125,1.0,279.9568786621094,283.33746337890625,297.3908996582031,300.7449645996094,293.1499938964844,293.1499938964844,280.25,39404.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350869417190552,1.0,0.0,0.0,3.5932302474975586,3.5932583808898926,8.615160709268821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.1142578125,0.0,1662.364990234375,1895.4371337890625,0.0,2795.84912109375,0.9236965775489808,1.0,0.0,3.0,1.0,0.0
17777940,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6969045400619507,0.2482302784919738,0.2284841835498809,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8310579061508179,0.4294952154159546,0.4114472568035126,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.8450336456298828,0.5289101600646973,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7907637357711792,0.3680029809474945,0.3534809052944183,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6151348948478699,0.1690522581338882,0.7868177890777588,284.9721069335937,284.95001220703125,297.4569702148437,294.3150634765625,297.1394958496094,297.0108337402344,284.9700622558594,1.0,0.5618287324905396,0.3964838981628418,0.3964838981628418,1.0,1.0,-2.7723701000213623,0.7942458987236023,1.9781242609024048,0.1655598133802414,0.9254741668701172,0.9254741668701172,0.0,187.07424926757807,174.0,49548.05078125,0.0,2097.2568359375,1.0,280.2418518066406,283.4684143066406,297.2864685058594,300.4942626953125,293.1499938964844,293.1499938964844,279.95001220703125,34275.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252888321876526,1.0,0.0,0.0,3.67159366607666,3.671621799468994,8.995028224489943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.30078125,0.0,1721.8355712890625,1895.4371337890625,0.0,2704.634521484375,0.9381716251373292,1.0,0.0,3.0,1.0,0.0
17778000,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6969045400619507,0.2482302784919738,0.2284841835498809,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8310579061508179,0.4294952154159546,0.4114472568035126,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.8450336456298828,0.5289101600646973,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7907637357711792,0.3680029809474945,0.3534809052944183,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6151348948478699,0.1690522581338882,0.7868177890777588,284.9721069335937,284.95001220703125,297.4569702148437,294.3150634765625,297.1394958496094,297.0108337402344,284.9700622558594,1.0,0.5618287324905396,0.3964838981628418,0.3964838981628418,1.0,1.0,-2.7723701000213623,0.7942458987236023,1.9781242609024048,0.1655598133802414,0.9254741668701172,0.9254741668701172,0.0,187.07424926757807,174.0,49548.05078125,0.0,2097.2568359375,1.0,280.2418518066406,283.4684143066406,297.2864685058594,300.4942626953125,293.1499938964844,293.1499938964844,279.95001220703125,34275.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252888321876526,1.0,0.0,0.0,3.67159366607666,3.671621799468994,8.995028224489943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.30078125,0.0,1721.8355712890625,1895.4371337890625,0.0,2704.634521484375,0.9381716251373292,1.0,0.0,3.0,1.0,0.0
17778060,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6960505843162537,0.2454975694417953,0.2261058241128921,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8305796980857849,0.4255299270153045,0.4078156352043152,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.8433133959770203,0.5252133011817932,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7904294729232788,0.3648304045200348,0.3505779802799225,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.613837718963623,0.1667382419109344,0.7764408588409424,284.8769836425781,284.95001220703125,297.3896179199219,294.2762145996094,297.1161193847656,297.0052490234375,284.8795166015625,1.0,0.557032585144043,0.3972732722759247,0.3972732722759247,1.0,1.0,-2.744734764099121,0.7863606810569763,1.9583741426467896,0.1636702716350555,0.8150637149810791,0.8150637149810791,0.0,184.15809631347656,177.0,49332.01953125,0.0,2038.785888671875,1.0,279.9581604003906,283.37628173828125,297.2864990234375,300.5443420410156,293.1499938964844,293.1499938964844,280.25,41485.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315026760101318,1.0,0.0,0.0,3.446499347686768,3.446526050567627,7.925920613160997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.361328125,0.0,1503.8944091796875,1895.4371337890625,0.0,2762.438720703125,0.8929784893989563,1.0,0.0,3.0,1.0,0.0
17778120,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6960505843162537,0.2454975694417953,0.2261058241128921,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8305796980857849,0.4255299270153045,0.4078156352043152,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.8433133959770203,0.5252133011817932,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7904294729232788,0.3648304045200348,0.3505779802799225,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.613837718963623,0.1667382419109344,0.7764408588409424,284.8769836425781,284.95001220703125,297.3896179199219,294.2762145996094,297.1161193847656,297.0052490234375,284.8795166015625,1.0,0.557032585144043,0.3972732722759247,0.3972732722759247,1.0,1.0,-2.744734764099121,0.7863606810569763,1.9583741426467896,0.1636702716350555,0.8150637149810791,0.8150637149810791,0.0,184.15809631347656,177.0,49332.01953125,0.0,2038.785888671875,1.0,279.9581604003906,283.37628173828125,297.2864990234375,300.5443420410156,293.1499938964844,293.1499938964844,280.25,41485.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315026760101318,1.0,0.0,0.0,3.446499347686768,3.446526050567627,7.925920613160997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.361328125,0.0,1503.8944091796875,1895.4371337890625,0.0,2762.438720703125,0.8929784893989563,1.0,0.0,3.0,1.0,0.0
17778180,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6940687298774719,0.2434995323419571,0.224136933684349,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8287604451179504,0.4223891496658325,0.4046520292758941,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8421159386634827,0.5248298645019531,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7886773347854614,0.3623577058315277,0.348063051700592,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6114352345466614,0.1647673994302749,0.7671037912368774,284.9823608398437,284.95001220703125,297.3231811523437,294.2377624511719,297.0970458984375,297.00518798828125,284.9811096191406,1.0,0.5540488958358765,0.3980626463890075,0.3980626463890075,1.0,1.0,-2.723855495452881,0.7808607816696167,1.9429945945739744,0.1626849174499511,0.8946818709373474,0.8946818709373474,0.0,183.20655822753903,180.0,48283.37890625,0.0,2001.0809326171875,1.0,280.2406921386719,283.5010681152344,297.1964416503906,300.3163757324219,293.1499938964844,293.1499938964844,280.54998779296875,34264.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190508484840393,1.0,0.0,0.0,3.539654493331909,3.539680957794189,8.360168521903688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.65185546875,0.0,1560.2752685546875,1895.4371337890625,0.0,2646.7783203125,0.9077264070510864,1.0,0.0,3.0,1.0,0.0
17778240,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6940687298774719,0.2434995323419571,0.224136933684349,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8287604451179504,0.4223891496658325,0.4046520292758941,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8421159386634827,0.5248298645019531,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7886773347854614,0.3623577058315277,0.348063051700592,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6114352345466614,0.1647673994302749,0.7671037912368774,284.9823608398437,284.95001220703125,297.3231811523437,294.2377624511719,297.0970458984375,297.00518798828125,284.9811096191406,1.0,0.5540488958358765,0.3980626463890075,0.3980626463890075,1.0,1.0,-2.723855495452881,0.7808607816696167,1.9429945945739744,0.1626849174499511,0.8946818709373474,0.8946818709373474,0.0,183.20655822753903,180.0,48283.37890625,0.0,2001.0809326171875,1.0,280.2406921386719,283.5010681152344,297.1964416503906,300.3163757324219,293.1499938964844,293.1499938964844,280.54998779296875,34264.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190508484840393,1.0,0.0,0.0,3.539654493331909,3.539680957794189,8.360168521903688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.65185546875,0.0,1560.2752685546875,1895.4371337890625,0.0,2646.7783203125,0.9077264070510864,1.0,0.0,3.0,1.0,0.0
17778300,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6928391456604004,0.2425818592309951,0.2232783436775207,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8275580406188965,0.4209220707416534,0.4032251536846161,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9990000128746032,0.8413552641868591,0.525429904460907,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7875034213066101,0.361220508813858,0.3469502329826355,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6100063323974609,0.1638507694005966,0.7629055976867676,285.0786437988281,284.95001220703125,297.29034423828125,294.2187194824219,297.0876770019531,297.0052185058594,285.08184814453125,1.0,0.5530869364738464,0.3984573483467102,0.3984573483467102,1.0,1.0,-2.7154455184936523,0.7788208723068237,1.9366246461868288,0.162469744682312,0.983991265296936,0.983991265296936,0.0,183.2135467529297,180.0,47440.390625,0.0,1987.8338623046875,1.0,280.4973449707031,283.6194763183594,297.1556091308594,300.15625,293.1499938964844,293.1499938964844,280.54998779296875,31496.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115890622138977,1.0,0.0,0.0,3.623051643371582,3.623078584671021,8.758754006521485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.8203125,0.0,1640.4873046875,1895.4371337890625,0.0,2577.834716796875,0.9263954758644104,1.0,0.0,3.0,1.0,0.0
17778360,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6915505528450012,0.2416825145483017,0.2225175201892852,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8262592554092407,0.4194805026054382,0.401919424533844,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.8404033184051514,0.5263835191726685,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7862359881401062,0.3601135909557342,0.3459498286247253,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.6085112690925598,0.1629625707864761,0.7590343356132507,285.0574035644531,284.95001220703125,297.2578125,294.1998291015625,297.07830810546875,297.00518798828125,285.0535888671875,1.0,0.5524076819419861,0.3988645374774933,0.3988645374774933,1.0,1.0,-2.708252191543579,0.7772362232208252,1.9310158491134644,0.1624426543712616,1.0,1.0,0.0,183.4475250244141,183.0,47511.33984375,0.0,1977.607177734375,1.0,280.54205322265625,283.5956420898437,297.1668395996094,300.22198486328125,293.1499938964844,293.1499938964844,280.25,31204.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096069693565369,1.0,0.0,0.0,3.7239277362823486,3.7239558696746826,9.253280950360933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.79150390625,0.0,1765.563232421875,1895.4371337890625,0.0,2559.57421875,0.947960078716278,1.0,0.0,3.0,1.0,0.0
17778420,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6871518492698669,0.2387768775224685,0.2202890366315841,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8220295906066895,0.4153236746788025,0.3984581530094147,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.8350785970687866,0.5305267572402954,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7820138931274414,0.3567956686019897,0.3432269692420959,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6041184663772583,0.160637155175209,0.7497960925102234,284.8695373535156,284.95001220703125,297.19366455078125,294.1626281738281,297.0516052246094,296.9936218261719,284.8717956542969,1.0,0.5514864325523376,0.399678885936737,0.399678885936737,1.0,1.0,-2.6920242309570312,0.7733916640281677,1.9186326265335083,0.1622079163789749,0.8654353022575378,0.8654353022575378,0.0,185.0193328857422,171.0,48115.546875,0.0,1959.478759765625,1.0,280.2569274902344,283.4073486328125,297.20001220703125,300.3733825683594,293.1499938964844,293.1499938964844,280.54998779296875,38857.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218551874160767,1.0,0.0,0.0,3.64653754234314,3.646566152572632,8.872676744431374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.068359375,0.0,1724.561279296875,1895.4371337890625,0.0,2672.7646484375,0.9355770349502563,1.0,0.0,3.0,1.0,0.0
17778480,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6871518492698669,0.2387768775224685,0.2202890366315841,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8220295906066895,0.4153236746788025,0.3984581530094147,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.8350785970687866,0.5305267572402954,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7820138931274414,0.3567956686019897,0.3432269692420959,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6041184663772583,0.160637155175209,0.7497960925102234,284.8695373535156,284.95001220703125,297.19366455078125,294.1626281738281,297.0516052246094,296.9936218261719,284.8717956542969,1.0,0.5514864325523376,0.399678885936737,0.399678885936737,1.0,1.0,-2.6920242309570312,0.7733916640281677,1.9186326265335083,0.1622079163789749,0.8654353022575378,0.8654353022575378,0.0,185.0193328857422,171.0,48115.546875,0.0,1959.478759765625,1.0,280.2569274902344,283.4073486328125,297.20001220703125,300.3733825683594,293.1499938964844,293.1499938964844,280.54998779296875,38857.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218551874160767,1.0,0.0,0.0,3.64653754234314,3.646566152572632,8.872676744431374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.068359375,0.0,1724.561279296875,1895.4371337890625,0.0,2672.7646484375,0.9355770349502563,1.0,0.0,3.0,1.0,0.0
