time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6863082647323608,0.2364748269319534,0.2179275304079055,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8215438723564148,0.4117827117443084,0.3947998583316803,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8308447599411011,0.526651918888092,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7816882729530334,0.3540073037147522,0.3403047323226928,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6026281714439392,0.1584837287664413,0.7393090128898621,284.989501953125,284.95001220703125,297.1308898925781,294.12628173828125,297.0310974121094,296.9901733398437,284.9865417480469,1.0,0.5458906888961792,0.4004932343959808,0.4004932343959808,1.0,1.0,-2.664032220840454,0.7653077244758606,1.8987245559692385,0.1604462265968322,0.955698788166046,0.955698788166046,0.0,182.0338287353516,159.0,46961.26171875,0.0,1902.708984375,1.0,280.5431213378906,283.5462646484375,297.0986633300781,300.1416320800781,293.1499938964844,293.1499938964844,280.25,33631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812339723110199,1.0,0.0,0.0,3.74052619934082,3.740555047988892,9.335953450317902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.658203125,0.0,1805.74755859375,1895.4371337890625,0.0,2584.756103515625,0.9535824060440063,1.0,0.0,3.0,1.0,0.0
17778600,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6863082647323608,0.2364748269319534,0.2179275304079055,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8215438723564148,0.4117827117443084,0.3947998583316803,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8308447599411011,0.526651918888092,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7816882729530334,0.3540073037147522,0.3403047323226928,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6026281714439392,0.1584837287664413,0.7393090128898621,284.989501953125,284.95001220703125,297.1308898925781,294.12628173828125,297.0310974121094,296.9901733398437,284.9865417480469,1.0,0.5458906888961792,0.4004932343959808,0.4004932343959808,1.0,1.0,-2.664032220840454,0.7653077244758606,1.8987245559692385,0.1604462265968322,0.955698788166046,0.955698788166046,0.0,182.0338287353516,159.0,46961.26171875,0.0,1902.708984375,1.0,280.5431213378906,283.5462646484375,297.0986633300781,300.1416320800781,293.1499938964844,293.1499938964844,280.25,33631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812339723110199,1.0,0.0,0.0,3.74052619934082,3.740555047988892,9.335953450317902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.658203125,0.0,1805.74755859375,1895.4371337890625,0.0,2584.756103515625,0.9535824060440063,1.0,0.0,3.0,1.0,0.0
17778660,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6878135204315186,0.2336033880710601,0.2153603136539459,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8236016631126404,0.4075731337070465,0.3908810317516327,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.8271793723106384,0.5172581672668457,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7840043306350708,0.3506294786930084,0.3371411263942718,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6032083034515381,0.1560594886541366,0.7280313372612,284.8594665527344,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.8631286621094,1.0,0.5375418663024902,0.4013172388076782,0.4013172388076782,1.0,1.0,-2.6276066303253174,0.7541834712028503,1.873423218727112,0.1574902236461639,0.8223012089729309,0.8223012089729309,0.0,175.96844482421875,162.0,46762.15234375,0.0,1820.5799560546875,1.0,280.2572631835937,283.42510986328125,297.107421875,300.20806884765625,293.1499938964844,293.1499938964844,280.54998779296875,42006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200774788856506,1.0,0.0,0.0,3.5225892066955566,3.5226168632507324,8.279751568807114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.810546875,0.0,1596.0999755859375,1895.4371337890625,0.0,2656.287109375,0.9104130864143372,1.0,0.0,3.0,1.0,0.0
17778720,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6878135204315186,0.2336033880710601,0.2153603136539459,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8236016631126404,0.4075731337070465,0.3908810317516327,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.8271793723106384,0.5172581672668457,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7840043306350708,0.3506294786930084,0.3371411263942718,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6032083034515381,0.1560594886541366,0.7280313372612,284.8594665527344,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.8631286621094,1.0,0.5375418663024902,0.4013172388076782,0.4013172388076782,1.0,1.0,-2.6276066303253174,0.7541834712028503,1.873423218727112,0.1574902236461639,0.8223012089729309,0.8223012089729309,0.0,175.96844482421875,162.0,46762.15234375,0.0,1820.5799560546875,1.0,280.2572631835937,283.42510986328125,297.107421875,300.20806884765625,293.1499938964844,293.1499938964844,280.54998779296875,42006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200774788856506,1.0,0.0,0.0,3.5225892066955566,3.5226168632507324,8.279751568807114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.810546875,0.0,1596.0999755859375,1895.4371337890625,0.0,2656.287109375,0.9104130864143372,1.0,0.0,3.0,1.0,0.0
17778780,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6875132918357849,0.2315160632133484,0.2131906747817993,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8235918283462524,0.4042387902736664,0.3874025046825409,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8259609937667847,0.5126746296882629,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7841478586196899,0.3479662835597992,0.334332525730133,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6020429730415344,0.1539977192878723,0.7177871465682983,284.9791259765625,284.95001220703125,297.00994873046875,294.0568542480469,296.9934387207031,296.9862365722656,284.9776916503906,1.0,0.5324414372444153,0.4021412432193756,0.4021412432193756,1.0,1.0,-2.599611520767212,0.7460610866546631,1.8535505533218384,0.1553417891263961,0.9057767391204834,0.9057767391204834,0.0,172.6853485107422,165.0,45534.64453125,0.0,1764.910888671875,1.0,280.541259765625,283.5635986328125,297.010009765625,299.9624328613281,293.1499938964844,293.1499938964844,280.25,34524.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062794208526611,1.0,0.0,0.0,3.6012213230133057,3.6012487411499023,8.653522627355414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.42919921875,0.0,1636.1617431640625,1895.4371337890625,0.0,2528.9736328125,0.922161877155304,1.0,0.0,3.0,1.0,0.0
17778840,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6875132918357849,0.2315160632133484,0.2131906747817993,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8235918283462524,0.4042387902736664,0.3874025046825409,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8259609937667847,0.5126746296882629,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7841478586196899,0.3479662835597992,0.334332525730133,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6020429730415344,0.1539977192878723,0.7177871465682983,284.9791259765625,284.95001220703125,297.00994873046875,294.0568542480469,296.9934387207031,296.9862365722656,284.9776916503906,1.0,0.5324414372444153,0.4021412432193756,0.4021412432193756,1.0,1.0,-2.599611520767212,0.7460610866546631,1.8535505533218384,0.1553417891263961,0.9057767391204834,0.9057767391204834,0.0,172.6853485107422,165.0,45534.64453125,0.0,1764.910888671875,1.0,280.541259765625,283.5635986328125,297.010009765625,299.9624328613281,293.1499938964844,293.1499938964844,280.25,34524.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062794208526611,1.0,0.0,0.0,3.6012213230133057,3.6012487411499023,8.653522627355414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.42919921875,0.0,1636.1617431640625,1895.4371337890625,0.0,2528.9736328125,0.922161877155304,1.0,0.0,3.0,1.0,0.0
17778900,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6867128610610962,0.2302370071411132,0.2121926397085189,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8228739500045776,0.4023151993751526,0.3857700526714325,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9990000128746032,0.8245242238044739,0.511945366859436,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7834717035293579,0.3464047610759735,0.3330158591270447,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6009047031402588,0.1528887003660202,0.7130974531173706,284.84820556640625,284.95001220703125,296.9808044433594,294.0403137207031,296.98455810546875,296.9855651855469,284.84381103515625,1.0,0.5306717157363892,0.4025532305240631,0.4025532305240631,1.0,1.0,-2.5883572101593018,0.7429651618003845,1.845392107963562,0.1547204852104187,0.8080617785453796,0.8080617785453796,0.0,171.93553161621094,165.0,45973.609375,0.0,1745.3275146484375,1.0,280.2997131347656,283.4229431152344,297.0580139160156,300.1380310058594,293.1499938964844,293.1499938964844,280.25,40142.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114751577377319,1.0,0.0,0.0,3.5229649543762207,3.5229923725128174,8.28151769383112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.98779296875,0.0,1583.0899658203125,1895.4371337890625,0.0,2576.784423828125,0.9054612517356871,1.0,0.0,3.0,1.0,0.0
17778960,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6850915551185608,0.2288447171449661,0.2109579592943191,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8213919401168823,0.4002598822116852,0.3838546276092529,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.8225095272064209,0.5123544335365295,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7819985747337341,0.344722718000412,0.3314512968063354,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.5990968346595764,0.1517048627138137,0.7078970074653625,284.88671875,284.95001220703125,296.9521179199219,294.02410888671875,296.97528076171875,296.9841613769531,284.8900756835937,1.0,0.52923983335495,0.4031311869621277,0.4031311869621277,1.0,1.0,-2.576934576034546,0.7401561737060547,1.8367782831192017,0.154417797923088,0.8043295741081238,0.8043295741081238,0.0,171.75299072265625,168.0,45423.52734375,0.0,1728.1356201171875,1.0,280.25885009765625,283.474609375,297.0308532714844,300.0392761230469,293.1499938964844,293.1499938964844,280.54998779296875,41561.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119635581970215,1.0,0.0,0.0,3.372586488723755,3.372612476348877,7.589611072944535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.52685546875,0.0,1421.892578125,1895.4371337890625,0.0,2581.287353515625,0.8765072822570801,1.0,0.0,3.0,1.0,0.0
17779020,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.681948721408844,0.2267719209194183,0.2089817076921463,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8182965517044067,0.3969423770904541,0.3805938363075256,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8191309571266174,0.514153003692627,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7789408564567566,0.3420511484146118,0.3288149833679199,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5953188538551331,0.1496566087007522,0.698513925075531,284.99005126953125,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.9884338378906,1.0,0.527300238609314,0.4042871296405792,0.4042871296405792,1.0,1.0,-2.558356046676636,0.7360979914665222,1.8222579956054688,0.1543720364570617,0.8882596492767334,0.8882596492767334,0.0,172.02789306640625,171.0,44521.375,0.0,1702.9295654296875,1.0,280.5401306152344,283.5924987792969,296.94805908203125,299.8310852050781,293.1499938964844,293.1499938964844,280.8500061035156,33792.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798775315284729,1.0,0.0,0.0,3.4868009090423584,3.4868268966674805,8.112367595458636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.1845703125,0.0,1495.3082275390625,1895.4371337890625,0.0,2460.233154296875,0.8951238393783569,1.0,0.0,3.0,1.0,0.0
17779080,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.681948721408844,0.2267719209194183,0.2089817076921463,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8182965517044067,0.3969423770904541,0.3805938363075256,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.8191309571266174,0.514153003692627,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7789408564567566,0.3420511484146118,0.3288149833679199,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5953188538551331,0.1496566087007522,0.698513925075531,284.99005126953125,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.9884338378906,1.0,0.527300238609314,0.4042871296405792,0.4042871296405792,1.0,1.0,-2.558356046676636,0.7360979914665222,1.8222579956054688,0.1543720364570617,0.8882596492767334,0.8882596492767334,0.0,172.02789306640625,171.0,44521.375,0.0,1702.9295654296875,1.0,280.5401306152344,283.5924987792969,296.94805908203125,299.8310852050781,293.1499938964844,293.1499938964844,280.8500061035156,33792.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798775315284729,1.0,0.0,0.0,3.4868009090423584,3.4868268966674805,8.112367595458636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.1845703125,0.0,1495.3082275390625,1895.4371337890625,0.0,2460.233154296875,0.8951238393783569,1.0,0.0,3.0,1.0,0.0
17779140,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6785673499107361,0.2248666733503341,0.2073085904121399,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8147700428962708,0.3938194513320923,0.3776898086071014,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.8152024149894714,0.5172231197357178,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7755103707313538,0.3395673334598541,0.3265089392662048,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.5912156701087952,0.1477251350879669,0.6900553703308105,285.0663146972656,284.95001220703125,296.8423767089844,293.9633483886719,296.9449768066406,296.9862670898437,285.0619812011719,1.0,0.5263082981109619,0.4054430425167084,0.4054430425167084,1.0,1.0,-2.543608903884888,0.7333866357803345,1.8102222681045528,0.1548596918582916,1.0,1.0,0.0,173.0836181640625,159.0,43808.4140625,0.0,1686.7529296875,1.0,280.8419189453125,283.68505859375,296.92657470703125,299.7493896484375,293.1499938964844,293.1499938964844,280.54998779296875,30644.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884490489959717,1.0,0.0,0.0,3.6888210773468018,3.6888487339019775,9.079636811293312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.45458984375,0.0,1716.2904052734375,1895.4371337890625,0.0,2366.320556640625,0.9394069910049438,1.0,0.0,3.0,1.0,0.0
17779200,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6785673499107361,0.2248666733503341,0.2073085904121399,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8147700428962708,0.3938194513320923,0.3776898086071014,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.8152024149894714,0.5172231197357178,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7755103707313538,0.3395673334598541,0.3265089392662048,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.5912156701087952,0.1477251350879669,0.6900553703308105,285.0663146972656,284.95001220703125,296.8423767089844,293.9633483886719,296.9449768066406,296.9862670898437,285.0619812011719,1.0,0.5263082981109619,0.4054430425167084,0.4054430425167084,1.0,1.0,-2.543608903884888,0.7333866357803345,1.8102222681045528,0.1548596918582916,1.0,1.0,0.0,173.0836181640625,159.0,43808.4140625,0.0,1686.7529296875,1.0,280.8419189453125,283.68505859375,296.92657470703125,299.7493896484375,293.1499938964844,293.1499938964844,280.54998779296875,30644.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884490489959717,1.0,0.0,0.0,3.6888210773468018,3.6888487339019775,9.079636811293312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.45458984375,0.0,1716.2904052734375,1895.4371337890625,0.0,2366.320556640625,0.9394069910049438,1.0,0.0,3.0,1.0,0.0
17779260,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6774814128875732,0.2218947857618332,0.2048746943473816,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8140480518341064,0.3895060420036316,0.3739090859889984,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.8089126348495483,0.5134648680686951,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.774919867515564,0.3360060751438141,0.3234085440635681,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.5893365144729614,0.145239844918251,0.6794080138206482,284.85760498046875,284.95001220703125,296.790771484375,293.9356689453125,296.9271850585937,296.9822998046875,284.859375,1.0,0.5206737518310547,0.4063937962055206,0.4063937962055206,1.0,1.0,-2.515129327774048,0.7252047657966614,1.7899245023727417,0.1532174944877624,0.8516800999641418,0.8516800999641418,0.0,170.2515106201172,147.0,44162.8203125,0.0,1635.017333984375,1.0,280.556884765625,283.4791259765625,296.974365234375,299.9068603515625,293.1499938964844,293.1499938964844,280.8500061035156,39249.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012783527374268,1.0,0.0,0.0,3.608386993408203,3.608415365219116,8.687994181855174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.38134765625,0.0,1679.8809814453125,1895.4371337890625,0.0,2483.118896484375,0.9268306493759156,1.0,0.0,3.0,1.0,0.0
17779320,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6774814128875732,0.2218947857618332,0.2048746943473816,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8140480518341064,0.3895060420036316,0.3739090859889984,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.8089126348495483,0.5134648680686951,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.774919867515564,0.3360060751438141,0.3234085440635681,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.5893365144729614,0.145239844918251,0.6794080138206482,284.85760498046875,284.95001220703125,296.790771484375,293.9356689453125,296.9271850585937,296.9822998046875,284.859375,1.0,0.5206737518310547,0.4063937962055206,0.4063937962055206,1.0,1.0,-2.515129327774048,0.7252047657966614,1.7899245023727417,0.1532174944877624,0.8516800999641418,0.8516800999641418,0.0,170.2515106201172,147.0,44162.8203125,0.0,1635.017333984375,1.0,280.556884765625,283.4791259765625,296.974365234375,299.9068603515625,293.1499938964844,293.1499938964844,280.8500061035156,39249.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012783527374268,1.0,0.0,0.0,3.608386993408203,3.608415365219116,8.687994181855174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.38134765625,0.0,1679.8809814453125,1895.4371337890625,0.0,2483.118896484375,0.9268306493759156,1.0,0.0,3.0,1.0,0.0
17779380,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6790074706077576,0.2195150405168533,0.2023320943117141,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8162277936935425,0.3858413994312286,0.3700203597545624,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.8055378794670105,0.5038854479789734,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7771878242492676,0.3329514563083648,0.3201208710670471,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5896391272544861,0.1429246664047241,0.6676185131072998,284.97662353515625,284.95001220703125,296.74151611328125,293.9100036621094,296.91162109375,296.9803466796875,284.97412109375,1.0,0.5121309757232666,0.4073445200920105,0.4073445200920105,1.0,1.0,-2.477780342102051,0.7137651443481445,1.7640150785446167,0.1500785797834396,0.9331822991371156,0.9331822991371156,0.0,164.25653076171875,150.0,42834.765625,0.0,1559.0380859375,1.0,280.8418884277344,283.6192932128906,296.8723449707031,299.6625061035156,293.1499938964844,293.1499938964844,280.54998779296875,34039.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894077897071838,1.0,0.0,0.0,3.6876800060272217,3.687708139419556,9.074019544641488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.48193359375,0.0,1740.5096435546875,1895.4371337890625,0.0,2375.004150390625,0.9415249228477478,1.0,0.0,3.0,1.0,0.0
17779440,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6790074706077576,0.2195150405168533,0.2023320943117141,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8162277936935425,0.3858413994312286,0.3700203597545624,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.8055378794670105,0.5038854479789734,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7771878242492676,0.3329514563083648,0.3201208710670471,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5896391272544861,0.1429246664047241,0.6676185131072998,284.97662353515625,284.95001220703125,296.74151611328125,293.9100036621094,296.91162109375,296.9803466796875,284.97412109375,1.0,0.5121309757232666,0.4073445200920105,0.4073445200920105,1.0,1.0,-2.477780342102051,0.7137651443481445,1.7640150785446167,0.1500785797834396,0.9331822991371156,0.9331822991371156,0.0,164.25653076171875,150.0,42834.765625,0.0,1559.0380859375,1.0,280.8418884277344,283.6192932128906,296.8723449707031,299.6625061035156,293.1499938964844,293.1499938964844,280.54998779296875,34039.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894077897071838,1.0,0.0,0.0,3.6876800060272217,3.687708139419556,9.074019544641488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.48193359375,0.0,1740.5096435546875,1895.4371337890625,0.0,2375.004150390625,0.9415249228477478,1.0,0.0,3.0,1.0,0.0
17779500,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6791271567344666,0.2181685268878936,0.2012122124433517,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8165292143821716,0.3837999999523163,0.368217796087265,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8039587140083313,0.5008478164672852,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7775450944900513,0.3312614858150482,0.3186216652393341,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5891849994659424,0.1417348086833953,0.6622732281684875,284.8330078125,284.95001220703125,296.71783447265625,293.8979797363281,296.9040222167969,296.9792785644531,284.8256225585937,1.0,0.5092340707778931,0.4078198969364166,0.4078198969364166,1.0,1.0,-2.462388753890991,0.7092272043228149,1.7531615495681765,0.148857444524765,0.8245936632156372,0.8245936632156372,0.0,162.25982666015625,150.0,43290.0390625,0.0,1530.2891845703125,1.0,280.5970764160156,283.4645080566406,296.9223937988281,299.8379211425781,293.1499938964844,293.1499938964844,280.54998779296875,39593.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951207756996155,1.0,0.0,0.0,3.6174817085266113,3.617510080337525,8.731844332032779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.21728515625,0.0,1693.6947021484375,1895.4371337890625,0.0,2426.902099609375,0.9267663955688475,1.0,0.0,3.0,1.0,0.0
17779560,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6781502366065979,0.2166959643363952,0.1998819410800933,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8157447576522827,0.381629079580307,0.3661611080169678,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.8019088506698608,0.4995593130588531,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7767938375473022,0.3294384479522705,0.3168990015983581,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.5877987146377563,0.1404740512371063,0.6565706729888916,284.8609313964844,284.95001220703125,296.6947937011719,293.8865051269531,296.89599609375,296.9774169921875,284.8661804199219,1.0,0.5068430304527283,0.4085056185722351,0.4085056185722351,1.0,1.0,-2.44784951210022,0.7054102420806885,1.7424391508102417,0.1482440680265426,0.8056837320327759,0.8056837320327759,0.0,161.1608428955078,153.0,42608.38671875,0.0,1506.690673828125,1.0,280.557861328125,283.5153503417969,296.8956298828125,299.7337951660156,293.1499938964844,293.1499938964844,280.8500061035156,42750.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956554293632507,1.0,0.0,0.0,3.436295986175537,3.436322927474976,7.879060603954713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.2744140625,0.0,1501.212158203125,1895.4371337890625,0.0,2431.77197265625,0.891606867313385,1.0,0.0,3.0,1.0,0.0
17779620,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6759989261627197,0.214586392045021,0.1977832913398742,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8136944770812988,0.3782156109809875,0.3627158403396606,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7988840341567993,0.4987680315971374,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7748094797134399,0.3266074955463409,0.3140195906162262,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.584598183631897,0.1383387148380279,0.6464388966560364,284.9864196777344,284.95001220703125,296.65069580078125,293.8653564453125,296.8833923339844,296.97784423828125,284.98486328125,1.0,0.5034574866294861,0.4098770916461944,0.4098770916461944,1.0,1.0,-2.424599885940552,0.6999183297157288,1.7246816158294678,0.1478172987699508,0.896307110786438,0.896307110786438,0.0,160.0303955078125,156.0,41610.96484375,0.0,1472.02783203125,1.0,280.8406066894531,283.6531677246094,296.811279296875,299.5152282714844,293.1499938964844,293.1499938964844,281.1499938964844,34092.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802393436431885,1.0,0.0,0.0,3.5365006923675537,3.536527156829834,8.345277251464722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.17578125,0.0,1555.304443359375,1895.4371337890625,0.0,2292.289306640625,0.906880021095276,1.0,0.0,3.0,1.0,0.0
17779680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6759989261627197,0.214586392045021,0.1977832913398742,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8136944770812988,0.3782156109809875,0.3627158403396606,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7988840341567993,0.4987680315971374,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7748094797134399,0.3266074955463409,0.3140195906162262,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.584598183631897,0.1383387148380279,0.6464388966560364,284.9864196777344,284.95001220703125,296.65069580078125,293.8653564453125,296.8833923339844,296.97784423828125,284.98486328125,1.0,0.5034574866294861,0.4098770916461944,0.4098770916461944,1.0,1.0,-2.424599885940552,0.6999183297157288,1.7246816158294678,0.1478172987699508,0.896307110786438,0.896307110786438,0.0,160.0303955078125,156.0,41610.96484375,0.0,1472.02783203125,1.0,280.8406066894531,283.6531677246094,296.811279296875,299.5152282714844,293.1499938964844,293.1499938964844,281.1499938964844,34092.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802393436431885,1.0,0.0,0.0,3.5365006923675537,3.536527156829834,8.345277251464722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.17578125,0.0,1555.304443359375,1895.4371337890625,0.0,2292.289306640625,0.906880021095276,1.0,0.0,3.0,1.0,0.0
17779740,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6733770966529846,0.2127227783203125,0.1961006373167038,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8108817934989929,0.3750819265842438,0.3597456216812134,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.7954531908035278,0.4999955892562866,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7721362709999084,0.3240482807159424,0.3115899264812469,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.5808776021003723,0.1363854259252548,0.6376433968544006,285.07989501953125,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9800720214844,285.0765075683594,1.0,0.5015085935592651,0.4112485647201538,0.4112485647201538,1.0,1.0,-2.406996011734009,0.6964347958564758,1.7105612754821775,0.1481973975896835,1.0,1.0,0.0,160.07469177246094,159.0,40783.8125,0.0,1449.830078125,1.0,281.1420288085937,283.7634582519531,296.7991943359375,299.434814453125,293.1499938964844,293.1499938964844,280.8500061035156,31215.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675380706787109,1.0,0.0,0.0,3.722865343093872,3.722893714904785,9.248003038919704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.56591796875,0.0,1764.2740478515625,1895.4371337890625,0.0,2179.007568359375,0.9476635456085204,1.0,0.0,3.0,1.0,0.0
17779800,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6733770966529846,0.2127227783203125,0.1961006373167038,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8108817934989929,0.3750819265842438,0.3597456216812134,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.7954531908035278,0.4999955892562866,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7721362709999084,0.3240482807159424,0.3115899264812469,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.5808776021003723,0.1363854259252548,0.6376433968544006,285.07989501953125,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9800720214844,285.0765075683594,1.0,0.5015085935592651,0.4112485647201538,0.4112485647201538,1.0,1.0,-2.406996011734009,0.6964347958564758,1.7105612754821775,0.1481973975896835,1.0,1.0,0.0,160.07469177246094,159.0,40783.8125,0.0,1449.830078125,1.0,281.1420288085937,283.7634582519531,296.7991943359375,299.434814453125,293.1499938964844,293.1499938964844,280.8500061035156,31215.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675380706787109,1.0,0.0,0.0,3.722865343093872,3.722893714904785,9.248003038919704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.56591796875,0.0,1764.2740478515625,1895.4371337890625,0.0,2179.007568359375,0.9476635456085204,1.0,0.0,3.0,1.0,0.0
17779860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6689161658287048,0.2098525613546371,0.1938943266868591,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8061516880989075,0.3708522319793701,0.3561809659004211,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.7885496616363525,0.5038130283355713,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.767693281173706,0.3204816877841949,0.3086222410202026,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.5755334496498108,0.1339376419782638,0.6278409361839294,284.8679504394531,284.95001220703125,296.5710754394531,293.83074951171875,296.859375,296.977294921875,284.8690490722656,1.0,0.5004003047943115,0.4124812185764313,0.4124812185764313,1.0,1.0,-2.389311552047729,0.6925908923149109,1.6967206001281738,0.1483325362205505,0.8721755743026733,0.8721755743026733,0.0,161.40159606933594,147.0,41399.578125,0.0,1433.004150390625,1.0,280.8573303222656,283.54888916015625,296.8688659667969,299.62139892578125,293.1499938964844,293.1499938964844,281.1499938964844,38399.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803483009338379,1.0,0.0,0.0,3.673830032348633,3.673858880996704,9.005988772514684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.50146484375,0.0,1755.724609375,1895.4371337890625,0.0,2293.26806640625,0.9412941932678224,1.0,0.0,3.0,1.0,0.0
17779920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6689161658287048,0.2098525613546371,0.1938943266868591,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8061516880989075,0.3708522319793701,0.3561809659004211,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.7885496616363525,0.5038130283355713,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.767693281173706,0.3204816877841949,0.3086222410202026,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.5755334496498108,0.1339376419782638,0.6278409361839294,284.8679504394531,284.95001220703125,296.5710754394531,293.83074951171875,296.859375,296.977294921875,284.8690490722656,1.0,0.5004003047943115,0.4124812185764313,0.4124812185764313,1.0,1.0,-2.389311552047729,0.6925908923149109,1.6967206001281738,0.1483325362205505,0.8721755743026733,0.8721755743026733,0.0,161.40159606933594,147.0,41399.578125,0.0,1433.004150390625,1.0,280.8573303222656,283.54888916015625,296.8688659667969,299.62139892578125,293.1499938964844,293.1499938964844,281.1499938964844,38399.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803483009338379,1.0,0.0,0.0,3.673830032348633,3.673858880996704,9.005988772514684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.50146484375,0.0,1755.724609375,1895.4371337890625,0.0,2293.26806640625,0.9412941932678224,1.0,0.0,3.0,1.0,0.0
17779980,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.667768657207489,0.2074497193098068,0.1914543658494949,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8053234219551086,0.3671332895755768,0.3523670434951782,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.7826470732688904,0.4999228417873382,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.766975462436676,0.3173487782478332,0.3053835928440094,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5730278491973877,0.1315281689167022,0.6163016557693481,285.0001525878906,284.95001220703125,296.53582763671875,293.817626953125,296.84747314453125,296.9750366210937,284.9967956542969,1.0,0.494556188583374,0.4137138724327087,0.4137138724327087,1.0,1.0,-2.359383344650269,0.6842076182365417,1.6751755475997925,0.1467521339654922,0.9714835286140442,0.9714835286140442,0.0,158.5694580078125,135.0,40223.49609375,0.0,1384.5223388671875,1.0,281.143310546875,283.6978454589844,296.7795715332031,299.40399169921875,293.1499938964844,293.1499938964844,280.8500061035156,33321.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685519456863403,1.0,0.0,0.0,3.767321109771729,3.767350196838379,9.470186910220946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.00244140625,0.0,1838.7080078125,1895.4371337890625,0.0,2187.989990234375,0.9596734642982484,1.0,0.0,3.0,1.0,0.0
17780040,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.667768657207489,0.2074497193098068,0.1914543658494949,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8053234219551086,0.3671332895755768,0.3523670434951782,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.7826470732688904,0.4999228417873382,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.766975462436676,0.3173487782478332,0.3053835928440094,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5730278491973877,0.1315281689167022,0.6163016557693481,285.0001525878906,284.95001220703125,296.53582763671875,293.817626953125,296.84747314453125,296.9750366210937,284.9967956542969,1.0,0.494556188583374,0.4137138724327087,0.4137138724327087,1.0,1.0,-2.359383344650269,0.6842076182365417,1.6751755475997925,0.1467521339654922,0.9714835286140442,0.9714835286140442,0.0,158.5694580078125,135.0,40223.49609375,0.0,1384.5223388671875,1.0,281.143310546875,283.6978454589844,296.7795715332031,299.40399169921875,293.1499938964844,293.1499938964844,280.8500061035156,33321.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685519456863403,1.0,0.0,0.0,3.767321109771729,3.767350196838379,9.470186910220946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.00244140625,0.0,1838.7080078125,1895.4371337890625,0.0,2187.989990234375,0.9596734642982484,1.0,0.0,3.0,1.0,0.0
17780100,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.668442964553833,0.2060850262641906,0.1903024315834045,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8063350915908813,0.3650654554367065,0.350525438785553,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.7799394726753235,0.4954813718795776,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7679453492164612,0.3155980408191681,0.3038163483142853,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.572926938533783,0.1302692741155624,0.6105608344078064,284.8406066894531,284.95001220703125,296.5194091796875,293.8121643066406,296.8416748046875,296.9736328125,284.82928466796875,1.0,0.4905182123184204,0.4143302142620086,0.4143302142620086,1.0,1.0,-2.34167742729187,0.6789929866790771,1.6626843214035034,0.1455399394035339,0.8582062721252441,0.8582062721252441,0.0,155.86492919921875,135.0,40791.3203125,0.0,1352.21533203125,1.0,280.89508056640625,283.5220031738281,296.8418884277344,299.5978698730469,293.1499938964844,293.1499938964844,280.8500061035156,38050.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750908136367798,1.0,0.0,0.0,3.727951765060425,3.7279810905456543,9.273289833799936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.37890625,0.0,1823.0958251953125,1895.4371337890625,0.0,2246.177490234375,0.9514226913452148,1.0,0.0,3.0,1.0,0.0
17780160,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.6691386103630066,0.2045381665229797,0.1888623237609863,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8075037002563477,0.3627827167510986,0.3483316898345947,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.7772707343101501,0.4902720153331756,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7690656185150146,0.3136473000049591,0.3019325733184814,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.572926938533783,0.128913402557373,0.6041415333747864,284.839599609375,284.95001220703125,296.5037841796875,293.8074951171875,296.8354187011719,296.9711608886719,284.8446350097656,1.0,0.4858324825763702,0.4150310456752777,0.4150310456752777,1.0,1.0,-2.3210840225219727,0.6728689670562744,1.6482150554656982,0.1440512835979461,0.8169659972190857,0.8169659972190857,0.0,152.7277374267578,123.0,40069.2109375,0.0,1315.1973876953125,1.0,280.85699462890625,283.5522155761719,296.8228759765625,299.505859375,293.1499938964844,293.1499938964844,281.1499938964844,42921.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763466238975525,1.0,0.0,0.0,3.5443661212921143,3.544394254684448,8.382439773413353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.71728515625,0.0,1628.7474365234375,1895.4371337890625,0.0,2257.4013671875,0.915487825870514,1.0,0.0,3.0,1.0,0.0
17780220,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.672863245010376,0.2023274004459381,0.1864138692617416,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8122119307518005,0.3591972887516022,0.3444459438323974,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.7753140926361084,0.4763281047344208,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7736536264419556,0.3105864524841308,0.29857137799263,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749577283859253,0.1266476511955261,0.5921177268028259,284.9768371582031,284.95001220703125,296.4751281738281,293.8005065917969,296.8271179199219,296.9710693359375,284.9745483398437,1.0,0.4750885367393493,0.4164327383041382,0.4164327383041382,1.0,1.0,-2.2782440185546875,0.6599940061569214,1.618250012397766,0.1407226473093032,0.9062583446502686,0.9062583446502686,0.0,144.84832763671875,126.0,38746.91796875,0.0,1234.729248046875,1.0,281.141357421875,283.7061767578125,296.7380676269531,299.2721862792969,293.1499938964844,293.1499938964844,280.8500061035156,34637.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591031193733215,1.0,0.0,0.0,3.61179256439209,3.611819982528688,8.704400897840969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.60546875,0.0,1649.94580078125,1895.4371337890625,0.0,2104.71044921875,0.9247159361839294,1.0,0.0,3.0,1.0,0.0
17780280,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.672863245010376,0.2023274004459381,0.1864138692617416,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8122119307518005,0.3591972887516022,0.3444459438323974,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.7753140926361084,0.4763281047344208,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7736536264419556,0.3105864524841308,0.29857137799263,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749577283859253,0.1266476511955261,0.5921177268028259,284.9768371582031,284.95001220703125,296.4751281738281,293.8005065917969,296.8271179199219,296.9710693359375,284.9745483398437,1.0,0.4750885367393493,0.4164327383041382,0.4164327383041382,1.0,1.0,-2.2782440185546875,0.6599940061569214,1.618250012397766,0.1407226473093032,0.9062583446502686,0.9062583446502686,0.0,144.84832763671875,126.0,38746.91796875,0.0,1234.729248046875,1.0,281.141357421875,283.7061767578125,296.7380676269531,299.2721862792969,293.1499938964844,293.1499938964844,280.8500061035156,34637.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591031193733215,1.0,0.0,0.0,3.61179256439209,3.611819982528688,8.704400897840969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.60546875,0.0,1649.94580078125,1895.4371337890625,0.0,2104.71044921875,0.9247159361839294,1.0,0.0,3.0,1.0,0.0
17780340,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.673626184463501,0.0,0.1840374767780304,296.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.8134847283363342,0.0,0.3406104147434234,296.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.0,0.4687465131282806,296.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.7749400734901428,0.0,0.2952652275562286,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.5743920207023621,0.0,0.5812740921974182,284.8687438964844,294.1499938964844,296.45001220703125,293.7968444824219,296.8193054199219,296.970458984375,284.8745422363281,0.0,0.0,0.4178344011306762,0.4178344011306762,1.0,1.0,-2.244669198989868,0.6504702568054199,1.5941989421844482,0.1385846138000488,0.0,0.0,0.0,140.3535614013672,60.0,38445.578125,0.0,1179.904052734375,0.0,280.8585205078125,283.61505126953125,296.7939453125,299.3695678710937,293.1499938964844,293.1499938964844,278.1499938964844,43414.31640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3265631198883057,3.3265888690948486,7.383883371403499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1384.7877197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
