time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.673626184463501,0.0,0.1840374767780304,296.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.8134847283363342,0.0,0.3406104147434234,296.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.0,0.4687465131282806,296.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.7749400734901428,0.0,0.2952652275562286,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.5743920207023621,0.0,0.5812740921974182,284.8687438964844,294.1499938964844,296.45001220703125,293.7968444824219,296.8193054199219,296.970458984375,284.8745422363281,0.0,0.0,0.4178344011306762,0.4178344011306762,1.0,1.0,-2.244669198989868,0.6504702568054199,1.5941989421844482,0.1385846138000488,0.0,0.0,0.0,140.3535614013672,60.0,38445.578125,0.0,1179.904052734375,0.0,280.8585205078125,283.61505126953125,296.7939453125,299.3695678710937,293.1499938964844,293.1499938964844,278.1499938964844,43414.31640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3265631198883057,3.3265888690948486,7.383883371403499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1384.7877197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0016613736515864,297.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.4180020093917846,0.0,0.0017495127394795,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.4180020093917846,0.0,0.0012921886518597,297.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0078234858810901,0.0,0.0017495142528787,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,0.0082987509667873,287.181396484375,294.1499938964844,296.436767578125,293.7958374023437,295.80010986328125,296.7362670898437,283.9371643066406,0.0,0.0,0.3217518329620361,0.3217518329620361,1.0,1.0,-0.0090920506045222,0.0034022615291178,0.0056897895410656,-0.0229755360633134,0.0,0.0,0.0,-0.0513938441872596,60.0,2108.002197265625,0.0,-2.1369398382375948e-05,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,2.9103830456733704e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1476420814986543e-15,1.1481665007721234e-15,5.5904282763121786e-21,1.527518617237128e-13,1.5275145514789814e-13,4.041535972039616e-19,0.0,0.0,-0.0,0.0,0.0,7.050498266451236e-27,8.201707945492338e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.000760193390306,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,0.001345457858406,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0020739056635648,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944091796875,0.0,0.0,0.0011770057026296,297.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,0.0025451795663684,287.4056396484375,294.1499938964844,296.4272155761719,293.7951965332031,295.72930908203125,296.6475830078125,283.521484375,0.0,0.0,0.2507006525993347,0.2507006525993347,1.0,1.0,-0.0095820240676403,0.0023875441402196,0.0071944803930819,-0.0299431607127189,0.0,0.0,0.0,-0.0549944080412387,60.0,1151.799560546875,0.0,-6.13135580351809e-06,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.742368047888934e-27,-3.257850708630961e-27,-3.599845184703941e-30,-1.1633012151633113e-18,-1.1624953344515313e-18,-8.05864000550371e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,9.632761793909594e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,9.943283657776192e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,6.946636858629063e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,0.0001000526972347,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.0004857752064708,287.3681335449219,294.1499938964844,296.4054260253906,293.7940979003906,295.7658386230469,296.55938720703125,283.2285461425781,0.0,0.0,0.0835668817162513,0.0835668817162513,1.0,1.0,-0.0010219262912869,5.387367491493933e-05,0.0009680526563897,-0.0303983390331268,0.0,0.0,0.0,-0.0105780167505145,60.0,232.82888793945312,0.0,-7.112613076287745e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6109441402808576e-38,-2.933744171666101e-38,-1.8735677161475742e-38,-2.6543646264942374e-21,-1.1343899586692886e-21,-1.5199746678249488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,9.632761793909594e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,9.943283657776192e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,6.946636858629063e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,0.0001000526972347,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.0004857752064708,287.3681335449219,294.1499938964844,296.4054260253906,293.7940979003906,295.7658386230469,296.55938720703125,283.2285461425781,0.0,0.0,0.0835668817162513,0.0835668817162513,1.0,1.0,-0.0010219262912869,5.387367491493933e-05,0.0009680526563897,-0.0303983390331268,0.0,0.0,0.0,-0.0105780167505145,60.0,232.82888793945312,0.0,-7.112613076287745e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6109441402808576e-38,-2.933744171666101e-38,-1.8735677161475742e-38,-2.6543646264942374e-21,-1.1343899586692886e-21,-1.5199746678249488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,9.86455925158225e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,0.0001038812115439,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,7.673115032957867e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0001038805348798,297.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.0004927413538098,287.359130859375,294.1499938964844,296.3949279785156,293.7937316894531,295.771728515625,296.5228881835937,283.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511702857911,2.3013328132037724e-08,0.0010511473519727,-0.0300720371305942,0.0,0.0,0.0,-0.010684291832149,60.0,111.82038116455078,0.0,-7.533598278541832e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.773876776546166e-42,8.227023284051001e-42,4.435109639588046e-42,-2.3787091107416418e-21,-1.1895210618198077e-21,-1.189188048921834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,9.851869253907351e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,0.0001037457332131,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,7.662744610570371e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.0001037456313497,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,0.0004921117797493,287.34991455078125,294.1499938964844,296.3846435546875,293.7934875488281,295.7774963378906,296.49273681640625,283.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498096235096,1.1688187306901913e-08,0.0010497978655621,-0.0296652875840663,0.0,0.0,0.0,-0.0106070777401328,60.0,62.40734100341797,0.0,-7.514151434406814e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.37892055070779e-21,-1.1894785516833473e-21,-1.189441898050247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,9.825235611060634e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627014160156,0.0,0.0,0.0001034650267683,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,7.641964475624263e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001034649903886,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0004907820257358,287.3310852050781,294.1499938964844,296.3647155761719,293.79327392578125,295.78857421875,296.44580078125,283.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631499948886e-08,0.0010469582630321,-0.0287972204387187,0.0,0.0,0.0,-0.0104426303878426,60.0,33.27814865112305,0.0,-7.473550311942746e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3789472078954992e-21,-1.1894732000509661e-21,-1.1894740078445329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,9.825235611060634e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627014160156,0.0,0.0,0.0001034650267683,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,7.641964475624263e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86700439453125,0.0,0.0,0.0001034649903886,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0004907820257358,287.3310852050781,294.1499938964844,296.3647155761719,293.79327392578125,295.78857421875,296.44580078125,283.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631499948886e-08,0.0010469582630321,-0.0287972204387187,0.0,0.0,0.0,-0.0104426303878426,60.0,33.27814865112305,0.0,-7.473550311942746e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3789472078954992e-21,-1.1894732000509661e-21,-1.1894740078445329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,9.797146049095318e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001031692299875,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,7.620116957696155e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,0.0001031691936077,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0004893790464848,287.3117980957031,294.1499938964844,296.3456420898437,293.7934265136719,295.7990417480469,296.4105834960937,283.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006143552094729e-08,0.00104396417737,-0.0278806965798139,0.0,0.0,0.0,-0.0102690365165472,60.0,27.760990142822266,0.0,-7.430860904378278e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.189473301025162e-21,-1.1894732000509661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,9.797146049095318e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001031692299875,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,7.620116957696155e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,0.0001031691936077,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0004893790464848,287.3117980957031,294.1499938964844,296.3456420898437,293.7934265136719,295.7990417480469,296.4105834960937,283.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006143552094729e-08,0.00104396417737,-0.0278806965798139,0.0,0.0,0.0,-0.0102690365165472,60.0,27.760990142822266,0.0,-7.430860904378278e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.189473301025162e-21,-1.1894732000509661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,9.768444579094648e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,0.0001028669794322,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,7.597791409352794e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0001028669430525,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,0.000487945479108,287.2921142578125,294.1499938964844,296.3273620605469,293.7938537597656,295.8089294433594,296.3826904296875,283.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648354198394829e-08,0.0010409047827124,-0.0269441604614257,0.0,0.0,0.0,-0.0100916652008891,60.0,26.32454872131348,0.0,-7.387367872979669e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894732000509661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,9.768444579094648e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,0.0001028669794322,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,7.597791409352794e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0001028669430525,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,0.000487945479108,287.2921142578125,294.1499938964844,296.3273620605469,293.7938537597656,295.8089294433594,296.3826904296875,283.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648354198394829e-08,0.0010409047827124,-0.0269441604614257,0.0,0.0,0.0,-0.0100916652008891,60.0,26.32454872131348,0.0,-7.387367872979669e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894732000509661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,9.739911183714868e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001025665042106,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,7.57559755584225e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0001025664678309,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,0.0004865203227382,287.2720642089844,294.1499938964844,296.30975341796875,293.7945251464844,295.8182983398437,296.359130859375,283.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292666274835938e-08,0.0010378634324297,-0.026013059541583,0.0,0.0,0.0,-0.0099153351038694,60.0,25.53276252746582,0.0,-7.344256403030158e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,9.739911183714868e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001025665042106,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,7.57559755584225e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0001025664678309,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,0.0004865203227382,287.2720642089844,294.1499938964844,296.30975341796875,293.7945251464844,295.8182983398437,296.359130859375,283.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292666274835938e-08,0.0010378634324297,-0.026013059541583,0.0,0.0,0.0,-0.0099153351038694,60.0,25.53276252746582,0.0,-7.344256403030158e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,9.725956624606624e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,0.0001024195444188,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,7.56474255467765e-05,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,0.000102419508039,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,0.0004858233151026,287.26190185546875,294.1499938964844,296.3012084960937,293.7948913574219,295.82275390625,296.3486022949219,283.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118704985018212e-08,0.0010363758774474,-0.0255576465278863,0.0,0.0,0.0,-0.0098290955647826,60.0,25.19853782653809,0.0,-7.323216522081567e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,9.712256724014878e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,0.0001022752767312,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,7.554086187155917e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,0.0001022752403514,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0004851390549447,287.2516784667969,294.1499938964844,296.29278564453125,293.7953186035156,295.8270874023437,296.338623046875,283.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94793047937037e-09,0.0010349155636504,-0.025110563263297,0.0,0.0,0.0,-0.0097444346174597,60.0,24.87920188903809,0.0,-7.302592308633393e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324279785156,0.0,0.0,9.68597232713364e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,0.0001019984774757,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,7.533641473855823e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001019984483718,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0004838262102566,287.2310485839844,294.1499938964844,296.27642822265625,293.79620361328125,295.83544921875,296.3198547363281,283.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620269914023538e-09,0.0010321137961,-0.0242527108639478,0.0,0.0,0.0,-0.0095819998532533,60.0,24.26475524902344,0.0,-7.263101764465318e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324279785156,0.0,0.0,9.68597232713364e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,0.0001019984774757,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,7.533641473855823e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001019984483718,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0004838262102566,287.2310485839844,294.1499938964844,296.27642822265625,293.79620361328125,295.83544921875,296.3198547363281,283.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620269914023538e-09,0.0010321137961,-0.0242527108639478,0.0,0.0,0.0,-0.0095819998532533,60.0,24.26475524902344,0.0,-7.263101764465318e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,9.66154402703978e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,0.0001017412359942,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,7.514640310546383e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,0.0001017411996144,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0004826061194762,287.2101745605469,294.1499938964844,296.2605285644531,293.7971496582031,295.84332275390625,296.302490234375,283.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315750837401993e-09,0.0010295099345967,-0.0234554000198841,0.0,0.0,0.0,-0.0094310361891984,60.0,23.68315315246582,0.0,-7.226496734347165e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,9.66154402703978e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,0.0001017412359942,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,7.514640310546383e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,0.0001017411996144,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0004826061194762,287.2101745605469,294.1499938964844,296.2605285644531,293.7971496582031,295.84332275390625,296.302490234375,283.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315750837401993e-09,0.0010295099345967,-0.0234554000198841,0.0,0.0,0.0,-0.0094310361891984,60.0,23.68315315246582,0.0,-7.226496734347165e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,9.639245399739592e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80206298828125,0.0,0.0,0.0001015064117382,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.497295155189931e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001015063753584,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025207519531,0.0,0.0,0.0004814923740923,287.1890869140625,294.1499938964844,296.2451171875,293.7980041503906,295.85076904296875,296.2861328125,283.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.1331787109375,0.0,-7.193160911356244e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,9.639245399739592e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80206298828125,0.0,0.0,0.0001015064117382,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.497295155189931e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001015063753584,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025207519531,0.0,0.0,0.0004814923740923,287.1890869140625,294.1499938964844,296.2451171875,293.7980041503906,295.85076904296875,296.2861328125,283.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.1331787109375,0.0,-7.193160911356244e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,9.619237971492112e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0001012957072816,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,7.481731881853193e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.0001012956781778,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,0.0004804930358659,287.1678161621094,294.1499938964844,296.2300720214844,293.7987976074219,295.8577880859375,296.2705993652344,283.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.61504173278809,0.0,-7.163314563740641e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,9.619237971492112e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0001012957072816,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,7.481731881853193e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.0001012956781778,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,0.0004804930358659,287.1678161621094,294.1499938964844,296.2300720214844,293.7987976074219,295.8577880859375,296.2705993652344,283.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.61504173278809,0.0,-7.163314563740641e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,9.610140841687098e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,0.0001011999120237,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79571533203125,0.0,0.0,7.474655285477638e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,0.0001011998756439,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,0.0004800386959686,287.1571350097656,294.1499938964844,296.22265625,293.7991027832031,295.8611145019531,296.2630615234375,283.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240386473014,8.67490612677102e-09,0.0010240299161523,-0.0217773597687482,0.0,0.0,0.0,-0.0091133415699005,60.0,22.36827850341797,0.0,-7.149764513769696e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,9.601598139852284e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,0.0001011099448078,299.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,7.468010153388605e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,0.000101109915704,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0004796120338141,287.1463928222656,294.1499938964844,296.21533203125,293.79937744140625,295.8643798828125,296.25567626953125,283.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231276974081,8.568395770680581e-09,0.0010231190826743,-0.0214984435588121,0.0,0.0,0.0,-0.0090605393052101,60.0,22.129047393798828,0.0,-7.137050772598742e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,9.586218220647424e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,0.0001009479892672,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,7.456047023879364e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77508544921875,0.0,0.0,0.0001009479528875,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0004788438964169,287.1248474121094,294.1499938964844,296.2008361816406,293.7997436523437,295.8705444335937,296.2411193847656,284.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,21.6711368560791,0.0,-7.114189770618395e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,9.586218220647424e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,0.0001009479892672,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,7.456047023879364e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77508544921875,0.0,0.0,0.0001009479528875,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0004788438964169,287.1248474121094,294.1499938964844,296.2008361816406,293.7997436523437,295.8705444335937,296.2411193847656,284.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,21.6711368560791,0.0,-7.114189770618395e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,9.573061834089458e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,0.0001008094332064,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,7.445812661899254e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0001008093968266,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,0.0004781867901328,287.10321044921875,294.1499938964844,296.1865234375,293.7998046875,295.8763427734375,296.2269287109375,284.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212566626752961e-09,0.0010200763354077,-0.020566614344716,0.0,0.0,0.0,-0.0088841393589973,60.0,21.24186134338379,0.0,-7.09465908244056e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,9.573061834089458e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,0.0001008094332064,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,7.445812661899254e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0001008093968266,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,0.0004781867901328,287.10321044921875,294.1499938964844,296.1865234375,293.7998046875,295.8763427734375,296.2269287109375,284.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212566626752961e-09,0.0010200763354077,-0.020566614344716,0.0,0.0,0.0,-0.0088841393589973,60.0,21.24186134338379,0.0,-7.09465908244056e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,9.561948536429554e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0001006923921522,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,7.437167369062081e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001006923630484,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0004776317509822,287.0814819335937,294.1499938964844,296.17236328125,293.79949951171875,295.8817749023437,296.2129211425781,284.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073966384358755e-09,0.0010188911110162,-0.0202036425471305,0.0,0.0,0.0,-0.0088154291734099,60.0,20.83963203430176,0.0,-7.078181596398282e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,9.561948536429554e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0001006923921522,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,7.437167369062081e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001006923630484,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0004776317509822,287.0814819335937,294.1499938964844,296.17236328125,293.79949951171875,295.8817749023437,296.2129211425781,284.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073966384358755e-09,0.0010188911110162,-0.0202036425471305,0.0,0.0,0.0,-0.0088154291734099,60.0,20.83963203430176,0.0,-7.078181596398282e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,9.552700794301928e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0001005950034596,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,7.429973629768938e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.0001005949743557,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.0004771699022967,287.0596618652344,294.1499938964844,296.1582336425781,293.7987670898437,295.8868408203125,296.1990966796875,284.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179126402363,7.958615100278621e-09,0.0010179047239944,-0.0199015475809574,0.0,0.0,0.0,-0.0087582441046834,60.0,20.462787628173828,0.0,-7.064482332452826e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,9.552700794301928e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0001005950034596,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,7.429973629768938e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.0001005949743557,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.0004771699022967,287.0596618652344,294.1499938964844,296.1582336425781,293.7987670898437,295.8868408203125,296.1990966796875,284.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179126402363,7.958615100278621e-09,0.0010179047239944,-0.0199015475809574,0.0,0.0,0.0,-0.0087582441046834,60.0,20.462787628173828,0.0,-7.064482332452826e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,9.54871138674207e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0001005529920803,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,7.426870433846489e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.0001005529629765,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0004769706865772,287.0487365722656,294.1499938964844,296.1511535644531,293.7981872558594,295.8892517089844,296.19219970703125,284.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908844246173885e-09,0.0010174791095778,-0.0197711996734142,0.0,0.0,0.0,-0.0087335705757141,60.0,20.283178329467773,0.0,-7.058575590690452e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,9.545107604935764e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0001005150406854,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,7.424067007377744e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001005150115815,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0004767907375935,287.0378112792969,294.1499938964844,296.14410400390625,293.7975158691406,295.8916015625,296.1853332519531,284.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.10828018188477,0.0,-7.053241546373101e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,9.53899507294409e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.0001004506630124,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,7.419311441481113e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0001004506411845,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,0.0004764854675158,287.01593017578125,294.1499938964844,296.1298828125,293.7956848144531,295.89599609375,296.1716003417969,284.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.775146484375,0.0,-7.044196337346875e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
