time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,9.53899507294409e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.0001004506630124,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,7.419311441481113e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0001004506411845,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,0.0004764854675158,287.01593017578125,294.1499938964844,296.1298828125,293.7956848144531,295.89599609375,296.1716003417969,284.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.775146484375,0.0,-7.044196337346875e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,9.534180571790785e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.0001003999641397,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,7.415565778501332e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001003999350359,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.0004762450989801,286.9940490722656,294.1499938964844,296.11553955078125,293.7932434082031,295.9000244140625,296.1578063964844,284.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727489759190576e-09,0.0010159282246604,-0.0192962363362312,0.0,0.0,0.0,-0.0086436653509736,60.0,19.464157104492188,0.0,-7.03707314642088e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,9.534180571790785e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.0001003999641397,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,7.415565778501332e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001003999350359,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.0004762450989801,286.9940490722656,294.1499938964844,296.11553955078125,293.7932434082031,295.9000244140625,296.1578063964844,284.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727489759190576e-09,0.0010159282246604,-0.0192962363362312,0.0,0.0,0.0,-0.0086436653509736,60.0,19.464157104492188,0.0,-7.03707314642088e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.530523675493896e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.0001003614452201,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,7.412720151478425e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0001003614161163,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0004760625015478,286.9721374511719,294.1499938964844,296.1009826660156,293.7900695800781,295.9037170410156,296.1439208984375,284.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180541399488e-09,0.0010155375348404,-0.01917658559978,0.0,0.0,0.0,-0.0086210165172815,60.0,19.172605514526367,0.0,-7.031662363488067e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.530523675493896e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.0001003614452201,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,7.412720151478425e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0001003614161163,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0004760625015478,286.9721374511719,294.1499938964844,296.1009826660156,293.7900695800781,295.9037170410156,296.1439208984375,284.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180541399488e-09,0.0010155375348404,-0.01917658559978,0.0,0.0,0.0,-0.0086210165172815,60.0,19.172605514526367,0.0,-7.031662363488067e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,9.527829388389364e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.0001003330689854,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,7.410623220494017e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,0.0001003330398816,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.0004759280127473,286.9502868652344,294.1499938964844,296.0861511230469,293.7861633300781,295.9070739746094,296.1298522949219,284.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648119471070913e-09,0.0010152494069188,-0.0190883614122867,0.0,0.0,0.0,-0.0086043169721961,60.0,18.898372650146484,0.0,-7.02767337656951e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,9.527829388389364e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.0001003330689854,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,7.410623220494017e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,0.0001003330398816,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.0004759280127473,286.9502868652344,294.1499938964844,296.0861511230469,293.7861633300781,295.9070739746094,296.1298522949219,284.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648119471070913e-09,0.0010152494069188,-0.0190883614122867,0.0,0.0,0.0,-0.0086043169721961,60.0,18.898372650146484,0.0,-7.02767337656951e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,9.52680202317424e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001003222496365,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,7.409823592752218e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001003222205326,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.000475876731798,286.9393615722656,294.1499938964844,296.07861328125,293.78387451171875,295.9085998535156,296.12274169921875,284.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546810626983,0.0,0.0,0.0,-0.0085979420691728,60.0,18.76738739013672,0.0,-7.026150683486776e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,9.525966015644372e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0001003134384518,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,7.409172394545749e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0001003134166239,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0004758349969051,286.9284362792969,294.1499938964844,296.07098388671875,293.7814025878906,295.9100646972656,296.1155700683594,284.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272442996501,0.0,0.0,0.0,-0.0085927490144968,60.0,18.64016342163086,0.0,-7.024910786412877e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,9.524769120616838e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0001003008292173,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.408241071971133e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,0.0001003008073894,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0004757753049489,286.9066467285156,294.1499938964844,296.055419921875,293.7757263183594,295.9127502441406,296.1009826660156,284.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.39630508422852,0.0,-7.023132297945267e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,9.524769120616838e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0001003008292173,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.408241071971133e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,0.0001003008073894,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0004757753049489,286.9066467285156,294.1499938964844,296.055419921875,293.7757263183594,295.9127502441406,296.1009826660156,284.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.39630508422852,0.0,-7.023132297945267e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,9.524116467218846e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001002939607133,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,7.407732482533902e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0001002939316094,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,0.0004757427959702,286.8848876953125,294.1499938964844,296.0393981933594,293.76910400390625,295.91510009765625,296.0860900878906,284.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.171358108520508,0.0,-7.022157433311804e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,9.524116467218846e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001002939607133,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,7.407732482533902e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0001002939316094,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,0.0004757427959702,286.8848876953125,294.1499938964844,296.0393981933594,293.76910400390625,295.91510009765625,296.0860900878906,284.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.171358108520508,0.0,-7.022157433311804e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.524061169940978e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.0001002933713607,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,7.407688099192455e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0001002933422569,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,0.0004757401475217,286.8632202148437,294.1499938964844,296.0228271484375,293.7614440917969,295.9170837402344,296.07080078125,284.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.99783706665039,0.0,-7.022062931127948e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.524061169940978e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.0001002933713607,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,7.407688099192455e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0001002933422569,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,0.0004757401475217,286.8632202148437,294.1499938964844,296.0228271484375,293.7614440917969,295.9170837402344,296.07080078125,284.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.99783706665039,0.0,-7.022062931127948e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289367675781,0.0,0.0,9.524649067316204e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,0.0001002995559247,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,7.408144301734865e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0001002995340968,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,0.0004757695714943,286.84161376953125,294.1499938964844,296.00567626953125,293.7526550292969,295.9187316894531,296.0550231933594,284.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.834125518798828,0.0,-7.022916292953596e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289367675781,0.0,0.0,9.524649067316204e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,0.0001002995559247,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,7.408144301734865e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0001002995340968,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,0.0004757695714943,286.84161376953125,294.1499938964844,296.00567626953125,293.7526550292969,295.9187316894531,296.0550231933594,284.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.834125518798828,0.0,-7.022916292953596e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.52513437368907e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,0.0001003046636469,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,7.40852119633928e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170349121094,0.0,0.0,0.0001003046345431,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,0.0004757938440889,286.83087158203125,294.1499938964844,295.9968566894531,293.7478332519531,295.91943359375,296.0469665527344,284.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.755510330200195,0.0,-7.023625414603887e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,9.525730274617672e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0001003109355224,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,7.408983947243541e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0001003109136945,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,0.0004758236755151,286.82012939453125,294.1499938964844,295.98785400390625,293.74273681640625,295.9200744628906,296.0387878417969,284.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.678495407104492,0.0,-7.024497961083398e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,9.527050860924646e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.0001003248326014,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,7.410009857267141e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001003248107735,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,0.0004758896830026,286.7987365722656,294.1499938964844,295.9693298339844,293.7315368652344,295.9210205078125,296.0219116210937,284.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609246492385,0.0,0.0,0.0,-0.00859912391752,60.0,17.529157638549805,0.0,-7.026433479495608e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,9.527050860924646e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.0001003248326014,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,7.410009857267141e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001003248107735,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,0.0004758896830026,286.7987365722656,294.1499938964844,295.9693298339844,293.7315368652344,295.9210205078125,296.0219116210937,284.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609246492385,0.0,0.0,0.0,-0.00859912391752,60.0,17.529157638549805,0.0,-7.026433479495608e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,9.52839109231718e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001003389406832,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,7.411051774397492e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001003389188554,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,0.0004759567091241,286.7774353027344,294.1499938964844,295.95001220703125,293.71905517578125,295.9216003417969,296.0044250488281,284.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043857485055,0.0,0.0,0.0,-0.0086073502898216,60.0,17.384855270385742,0.0,-7.02839741961725e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,9.52839109231718e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001003389406832,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,7.411051774397492e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001003389188554,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,0.0004759567091241,286.7774353027344,294.1499938964844,295.95001220703125,293.71905517578125,295.9216003417969,296.0044250488281,284.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043857485055,0.0,0.0,0.0,-0.0086073502898216,60.0,17.384855270385742,0.0,-7.02839741961725e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,9.529652743367478e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001003522265818,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,7.412031845888123e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.000100352204754,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,0.0004760198353324,286.7562561035156,294.1499938964844,295.93023681640625,293.7040710449219,295.9218139648437,295.9863586425781,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.24405288696289,0.0,-7.030246962358433e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,9.529652743367478e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001003522265818,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,7.412031845888123e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.000100352204754,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,0.0004760198353324,286.7562561035156,294.1499938964844,295.93023681640625,293.7040710449219,295.9218139648437,295.9863586425781,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.24405288696289,0.0,-7.030246962358433e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.531257092021406e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001003691140795,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,7.413278945023194e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,0.0001003690922516,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,0.0004761000454891,286.7352294921875,294.1499938964844,295.910400390625,293.6855773925781,295.9216613769531,295.9677734375,284.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.10464096069336,0.0,-7.032601700984743e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.531257092021406e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001003691140795,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,7.413278945023194e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,0.0001003690922516,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,0.0004761000454891,286.7352294921875,294.1499938964844,295.910400390625,293.6855773925781,295.9216613769531,295.9677734375,284.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.10464096069336,0.0,-7.032601700984743e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,9.532142576063052e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.0001003784345812,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,7.413966523017734e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,0.0001003784054773,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520935058594,0.0,0.0,0.0004761442833114,286.7247619628906,294.1499938964844,295.90045166015625,293.67510986328125,295.92144775390625,295.9583435058594,284.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720061620814e-09,0.0010156991193071,-0.019226124510169,0.0,0.0,0.0,-0.0086303930729627,60.0,17.03518295288086,0.0,-7.033901994191184e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,9.53307971940376e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001003883007797,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,7.414695573970675e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.0001003882789518,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0004761911695823,286.7143249511719,294.1499938964844,295.8905029296875,293.6638488769531,295.921142578125,295.9488220214844,284.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.96571922302246,0.0,-7.035279736555823e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,9.53505004872568e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001004090445348,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,7.4162264354527e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.000100409022707,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0004762896278407,286.6935729980469,294.1499938964844,295.8705444335937,293.6390991210937,295.9202880859375,295.9295349121094,284.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.826683044433594,0.0,-7.03817590874678e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,9.53505004872568e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001004090445348,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,7.4162264354527e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.000100409022707,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0004762896278407,286.6935729980469,294.1499938964844,295.8705444335937,293.6390991210937,295.9202880859375,295.9295349121094,284.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.826683044433594,0.0,-7.03817590874678e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,9.537088772049174e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.0001004305086098,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,7.417811139021069e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0001004304867819,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.000476391549455,286.6729431152344,294.1499938964844,295.8505554199219,293.61163330078125,295.9190673828125,295.9100341796875,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.68764877319336,0.0,-7.04117439909169e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,9.537088772049174e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.0001004305086098,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,7.417811139021069e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0001004304867819,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.000476391549455,286.6729431152344,294.1499938964844,295.8505554199219,293.61163330078125,295.9190673828125,295.9100341796875,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.68764877319336,0.0,-7.04117439909169e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,9.5391136710532e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001004518344416,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,7.419385656248778e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.0001004518126137,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0004764928016811,286.6524963378906,294.1499938964844,295.8305358886719,293.5816345214844,295.9175109863281,295.8903503417969,284.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.548513412475586,0.0,-7.044154415325465e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,9.5391136710532e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001004518344416,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,7.419385656248778e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.0001004518126137,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0004764928016811,286.6524963378906,294.1499938964844,295.8305358886719,293.5816345214844,295.9175109863281,295.8903503417969,284.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.548513412475586,0.0,-7.044154415325465e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,9.541050530970097e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001004722143989,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,7.420891051879153e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.000100472192571,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0004765896010212,286.6322021484375,294.1499938964844,295.8104553222656,293.5494384765625,295.9156494140625,295.8705139160156,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166445281356,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.40924835205078,0.0,-7.047002270610393e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,9.541050530970097e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001004722143989,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,7.420891051879153e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.000100472192571,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0004765896010212,286.6322021484375,294.1499938964844,295.8104553222656,293.5494384765625,295.9156494140625,295.8705139160156,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166445281356,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.40924835205078,0.0,-7.047002270610393e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,9.541957842884584e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001004817750072,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,7.421596092171967e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0001004817531793,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0004766349738929,286.62213134765625,294.1499938964844,295.8004150390625,293.5325622558594,295.91455078125,295.86053466796875,284.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822530179169007e-09,0.0010167406871914,-0.0195451471954584,0.0,0.0,0.0,-0.0086907790973782,60.0,16.339582443237305,0.0,-7.048337380410885e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,9.542814950691536e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,0.0001004907971946,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,7.422262569889426e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,0.0001004907753667,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0004766778147313,286.61212158203125,294.1499938964844,295.79034423828125,293.5152282714844,295.91339111328125,295.8505249023437,284.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833161674852818e-09,0.0010168316075578,-0.0195729918777942,0.0,0.0,0.0,-0.008696049451828,60.0,16.269954681396484,0.0,-7.049598593766859e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
