time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,9.544373460812494e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.000100507204479,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,7.423473289236426e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0001005071826511,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004767557256855,286.5921630859375,294.1499938964844,295.7702331542969,293.47930908203125,295.91082763671875,295.8305053710937,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235962212085,0.0,0.0,0.0,-0.0087056290358304,60.0,16.13075065612793,0.0,-7.051890094089688e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,9.544373460812494e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.000100507204479,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,7.423473289236426e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0001005071826511,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004767557256855,286.5921630859375,294.1499938964844,295.7702331542969,293.47930908203125,295.91082763671875,295.8305053710937,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235962212085,0.0,0.0,0.0,-0.0087056290358304,60.0,16.13075065612793,0.0,-7.051890094089688e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,9.545631473883986e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001005204467219,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,7.424451177939773e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.000100520424894,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,0.0004768186481669,286.5724182128906,294.1499938964844,295.7500915527344,293.4418640136719,295.907958984375,295.8103942871094,284.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868068863103872e-09,0.0010171302128583,-0.0196644105017185,0.0,0.0,0.0,-0.0087133552879095,60.0,15.99147605895996,0.0,-7.053738215745399e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,9.545631473883986e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0001005204467219,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,7.424451177939773e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.000100520424894,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,0.0004768186481669,286.5724182128906,294.1499938964844,295.7500915527344,293.4418640136719,295.907958984375,295.8103942871094,284.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868068863103872e-09,0.0010171302128583,-0.0196644105017185,0.0,0.0,0.0,-0.0087133552879095,60.0,15.99147605895996,0.0,-7.053738215745399e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.5461517048534e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.000100525925518,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,7.424855721183121e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0001005259036901,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0004768446669913,286.5614624023437,294.1499938964844,295.7388000488281,293.4203491210937,295.9061889648437,295.79913330078125,284.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450105121934e-09,0.0010171851608902,-0.0196812562644481,0.0,0.0,0.0,-0.0087165432050824,60.0,15.913569450378418,0.0,-7.054501338643604e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,9.546552610117942e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,0.0001005301382974,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,7.425167132169008e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0001005301164695,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0004768647195305,286.5528564453125,294.1499938964844,295.7299194335937,293.4031982421875,295.90478515625,295.7902526855469,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879451757730749e-09,0.0010172275360673,-0.0196942239999771,0.0,0.0,0.0,-0.0087189981713891,60.0,15.852362632751465,0.0,-7.055088246943343e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.547059744363652e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0001005354788503,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,7.425560761475936e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0001005354570224,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,0.0004768901271745,286.5334777832031,294.1499938964844,295.7097473144531,293.3635559082031,295.9013061523437,295.77008056640625,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885685882058624e-09,0.0010172808542847,-0.0197105500847101,0.0,0.0,0.0,-0.0087220882996916,60.0,15.713628768920898,0.0,-7.055827921931268e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.547059744363652e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0001005354788503,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,7.425560761475936e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0001005354570224,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,0.0004768901271745,286.5334777832031,294.1499938964844,295.7097473144531,293.3635559082031,295.9013061523437,295.77008056640625,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885685882058624e-09,0.0010172808542847,-0.0197105500847101,0.0,0.0,0.0,-0.0087220882996916,60.0,15.713628768920898,0.0,-7.055827921931268e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.547082299832256e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.000100535711681,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,7.425577496178448e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001005356898531,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,0.0004768912913277,286.5238952636719,294.1499938964844,295.6996459960937,293.3434143066406,295.8993835449219,295.760009765625,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885918584804585e-09,0.0010172828333452,-0.019711161032319,0.0,0.0,0.0,-0.0087222037836909,60.0,15.644587516784668,0.0,-7.055855633097964e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.547010995447636e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001005349622573,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,7.42552219890058e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,0.0001005349404294,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,0.0004768877697642,286.51434326171875,294.1499938964844,295.6895446777344,293.3231506347656,295.8973999023437,295.7499084472656,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884989550177579e-09,0.0010172745678573,-0.019708726555109,0.0,0.0,0.0,-0.0087217418476939,60.0,15.575815200805664,0.0,-7.05574549897392e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.54663337324746e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0001005309823085,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,7.425227522617206e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,0.0001005309604806,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0004768689686898,286.4953918457031,294.1499938964844,295.6693725585937,293.2822570800781,295.8932800292969,295.7297668457031,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880195163068038e-09,0.0010172337060794,-0.019696170464158,0.0,0.0,0.0,-0.008719366043806,60.0,15.43881130218506,0.0,-7.055176354242576e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.54663337324746e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0001005309823085,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,7.425227522617206e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,0.0001005309604806,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0004768689686898,286.4953918457031,294.1499938964844,295.6693725585937,293.2822570800781,295.8932800292969,295.7297668457031,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880195163068038e-09,0.0010172337060794,-0.019696170464158,0.0,0.0,0.0,-0.008719366043806,60.0,15.43881130218506,0.0,-7.055176354242576e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,9.545643115416168e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001005205485853,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,7.424456271110103e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,0.0001005205267574,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0004768195503856,286.4766845703125,294.1499938964844,295.649169921875,293.2411499023437,295.88885498046875,295.7096252441406,284.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867768658798013e-09,0.0010171275353059,-0.0196636244654655,0.0,0.0,0.0,-0.0087132062762975,60.0,15.302871704101562,0.0,-7.05370268860861e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,9.545643115416168e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001005205485853,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,7.424456271110103e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,0.0001005205267574,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0004768195503856,286.4766845703125,294.1499938964844,295.649169921875,293.2411499023437,295.88885498046875,295.7096252441406,284.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867768658798013e-09,0.0010171275353059,-0.0196636244654655,0.0,0.0,0.0,-0.0087132062762975,60.0,15.302871704101562,0.0,-7.05370268860861e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,9.54408387769945e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.000100504126749,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,7.423242641380057e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0001005041049211,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,0.000476741726743,286.4581604003906,294.1499938964844,295.6289978027344,293.2000427246094,295.88409423828125,295.68951416015625,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848253602560362e-09,0.0010169605957344,-0.0196125172078609,0.0,0.0,0.0,-0.0087035316973924,60.0,15.168344497680664,0.0,-7.051387740375503e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,9.54408387769945e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.000100504126749,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,7.423242641380057e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0001005041049211,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,0.000476741726743,286.4581604003906,294.1499938964844,295.6289978027344,293.2000427246094,295.88409423828125,295.68951416015625,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848253602560362e-09,0.0010169605957344,-0.0196125172078609,0.0,0.0,0.0,-0.0087035316973924,60.0,15.168344497680664,0.0,-7.051387740375503e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,9.541948384139688e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.000100481636764,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,7.421580812660977e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001004816149361,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.000476635119412,286.4398803710937,294.1499938964844,295.6088256835937,293.1591796875,295.87908935546875,295.6694641113281,284.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821563841048373e-09,0.0010167323052883,-0.0195426158607006,0.0,0.0,0.0,-0.0086902994662523,60.0,15.035531997680664,0.0,-7.048222983030429e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,9.541948384139688e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.000100481636764,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,7.421580812660977e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001004816149361,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.000476635119412,286.4398803710937,294.1499938964844,295.6088256835937,293.1591796875,295.87908935546875,295.6694641113281,284.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821563841048373e-09,0.0010167323052883,-0.0195426158607006,0.0,0.0,0.0,-0.0086902994662523,60.0,15.035531997680664,0.0,-7.048222983030429e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.540602331981064e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,0.0001004674486466,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,7.420533074764535e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0001004674340947,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0004765678895637,286.43084716796875,294.1499938964844,295.5987548828125,293.138916015625,295.8764343261719,295.6594543457031,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804743518136092e-09,0.0010165879502892,-0.0194985643029212,0.0,0.0,0.0,-0.008681958541274,60.0,14.970107078552246,0.0,-7.046229200113886e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.539160237181932e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0001004522637231,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,7.419411122100428e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,0.0001004522491712,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0004764958866871,286.421875,294.1499938964844,295.58868408203125,293.11883544921875,295.8737487792969,295.64947509765625,284.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786734812498253e-09,0.0010164335835725,-0.0194514021277427,0.0,0.0,0.0,-0.0086730290204286,60.0,14.905102729797363,0.0,-7.044094019192927e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.535976278129964e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001004187288344,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,7.416933658532798e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0001004187142825,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0004763369215652,286.40399169921875,294.1499938964844,295.56854248046875,293.07928466796875,295.8681945800781,295.6295166015625,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746980834610895e-09,0.0010160943493247,-0.019347283989191,0.0,0.0,0.0,-0.0086533250287175,60.0,14.776236534118652,0.0,-7.039383120854836e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.535976278129964e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001004187288344,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,7.416933658532798e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0001004187142825,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0004763369215652,286.40399169921875,294.1499938964844,295.56854248046875,293.07928466796875,295.8681945800781,295.6295166015625,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746980834610895e-09,0.0010160943493247,-0.019347283989191,0.0,0.0,0.0,-0.0086533250287175,60.0,14.776236534118652,0.0,-7.039383120854836e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.532060357742012e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0001003774959826,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,7.41388721507974e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0001003774741548,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,0.0004761413729283,286.38641357421875,294.1499938964844,295.5484619140625,293.04071044921875,295.86236572265625,295.6096496582031,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698113257958994e-09,0.0010156765347346,-0.019219297915697,0.0,0.0,0.0,-0.0086290994659066,60.0,14.650540351867676,0.0,-7.033593618643863e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.532060357742012e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0001003774959826,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,7.41388721507974e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0001003774741548,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,0.0004761413729283,286.38641357421875,294.1499938964844,295.5484619140625,293.04071044921875,295.86236572265625,295.6096496582031,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698113257958994e-09,0.0010156765347346,-0.019219297915697,0.0,0.0,0.0,-0.0086290994659066,60.0,14.650540351867676,0.0,-7.033593618643863e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.529093949822708e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,0.0001003462602966,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,7.411580008920282e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0001003462384687,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,0.0004759932635352,286.3752746582031,294.1499938964844,295.5356140136719,293.0166931152344,295.8584899902344,295.59698486328125,285.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153678013011,7.661104639566929e-09,0.0010153601178899,-0.0191223695874214,0.0,0.0,0.0,-0.0086107524111866,60.0,14.571433067321776,0.0,-7.029210991049696e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,9.527409565635026e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,0.000100328514236,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,7.410269608953968e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001003284924081,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0004759091243613,286.3690185546875,294.1499938964844,295.52838134765625,293.0034484863281,295.8562927246094,295.58984375,285.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151887545362,7.640084120907886e-09,0.0010151810711249,-0.0190673153847455,0.0,0.0,0.0,-0.0086003355681896,60.0,14.526936531066896,0.0,-7.026721959846327e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,9.52245609369129e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0001002763528958,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,7.406416261801496e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.000100276331068,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0004756617709062,286.3517761230469,294.1499938964844,295.50836181640625,292.9676818847656,295.8500671386719,295.5700988769531,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.405729293823242,0.0,-7.019408343467148e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,9.52245609369129e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0001002763528958,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,7.406416261801496e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.000100276331068,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0004756617709062,286.3517761230469,294.1499938964844,295.50836181640625,292.9676818847656,295.8500671386719,295.5700988769531,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.405729293823242,0.0,-7.019408343467148e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,9.519726881990208e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0001002476055873,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,7.404293137369677e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,0.0001002475910354,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0004755254485644,286.34326171875,294.1499938964844,295.49835205078125,292.950439453125,295.8468322753906,295.5602722167969,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544245228530144e-09,0.0010143605759367,-0.0188163071870803,0.0,0.0,0.0,-0.0085528185591101,60.0,14.347373962402344,0.0,-7.015380276698124e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,9.516902355244385e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0001002178614726,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,7.402095798170194e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.0001002178396447,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0004753843822982,286.33477783203125,294.1499938964844,295.4883728027344,292.9336853027344,295.84356689453125,295.5504455566406,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.50901207879906e-09,0.0010140591766685,-0.0187240280210971,0.0,0.0,0.0,-0.0085353516042232,60.0,14.289761543273926,0.0,-7.011213654095627e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,9.510957170277834e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001001552518573,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,7.397470471914858e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001001552300294,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004750874650198,286.3179931640625,294.1499938964844,295.4684143066406,292.9017028808594,295.8368530273437,295.5308837890625,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434860727073555e-09,0.0010134278563782,-0.0185298137366771,0.0,0.0,0.0,-0.0084986053407192,60.0,14.176666259765623,0.0,-7.002446977821819e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,9.510957170277834e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001001552518573,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,7.397470471914858e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001001552300294,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004750874650198,286.3179931640625,294.1499938964844,295.4684143066406,292.9017028808594,295.8368530273437,295.5308837890625,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434860727073555e-09,0.0010134278563782,-0.0185298137366771,0.0,0.0,0.0,-0.0084986053407192,60.0,14.176666259765623,0.0,-7.002446977821819e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.504484478384256e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001000870906864,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,7.392435509245843e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001000870688585,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.000474764208775,286.3014221191406,294.1499938964844,295.4485168457031,292.8720092773437,295.8299255371094,295.51141357421875,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354140851845159e-09,0.0010127371642738,-0.018318397924304,0.0,0.0,0.0,-0.0084585873410105,60.0,14.069013595581056,0.0,-6.992910783765184e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.504484478384256e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001000870906864,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,7.392435509245843e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001000870688585,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.000474764208775,286.3014221191406,294.1499938964844,295.4485168457031,292.8720092773437,295.8299255371094,295.51141357421875,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354140851845159e-09,0.0010127371642738,-0.018318397924304,0.0,0.0,0.0,-0.0084585873410105,60.0,14.069013595581056,0.0,-6.992910783765184e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.49761742958799e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001000147749437,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,7.38709422876127e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0001000147531158,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0004744212492369,286.2850952148437,294.1499938964844,295.4286804199219,292.8448486328125,295.8227844238281,295.4920654296875,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268506241331352e-09,0.0010120051447302,-0.018094103783369,0.0,0.0,0.0,-0.0084161357954144,60.0,13.966330528259276,0.0,-6.982800471178052e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.49761742958799e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001000147749437,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,7.38709422876127e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0001000147531158,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0004744212492369,286.2850952148437,294.1499938964844,295.4286804199219,292.8448486328125,295.8227844238281,295.4920654296875,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268506241331352e-09,0.0010120051447302,-0.018094103783369,0.0,0.0,0.0,-0.0084161357954144,60.0,13.966330528259276,0.0,-6.982800471178052e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.490372030995786e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.993847197620198e-05,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,7.381457544397563e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,9.993845014832914e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.000474059372209,286.2689819335937,294.1499938964844,295.4089050292969,292.8204345703125,295.8153991699219,295.4728088378906,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178155847498147e-09,0.0010112324962392,-0.0178574565798044,0.0,0.0,0.0,-0.0083713447675108,60.0,13.86927604675293,0.0,-6.972142330141652e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.490372030995786e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.993847197620198e-05,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,7.381457544397563e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,9.993845014832914e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.000474059372209,286.2689819335937,294.1499938964844,295.4089050292969,292.8204345703125,295.8153991699219,295.4728088378906,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178155847498147e-09,0.0010112324962392,-0.0178574565798044,0.0,0.0,0.0,-0.0083713447675108,60.0,13.86927604675293,0.0,-6.972142330141652e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.486616181675343e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.989891259465368e-05,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,7.378536247415468e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.989889804273844e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,0.0004738717980217,286.2610168457031,294.1499938964844,295.3990478515625,292.8093566894531,295.8116149902344,295.4632263183594,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.1313173144460515e-09,0.0010108295828104,-0.0177347790449857,0.0,0.0,0.0,-0.0083481119945645,60.0,13.823697090148926,0.0,-6.966619991999323e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
