time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.482983296038584e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.986065560951828e-05,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.375710265478119e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.986064105760306e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0004736903356388,286.2531433105469,294.1499938964844,295.3891906738281,292.799072265625,295.8077697753906,295.45367431640625,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010448206216,7.086015330060036e-09,0.0010104412212967,-0.0176161210983991,0.0,0.0,0.0,-0.0083256494253873,60.0,13.779680252075195,0.0,-6.961280973882823e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.475378465140238e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,9.978056914405896e-05,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,7.369794184342027e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,9.978055459214374e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0004733105306513,286.2374267578125,294.1499938964844,295.3695678710937,292.7809753417969,295.800048828125,295.43463134765625,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096395853906,6.991192069705221e-09,0.0010096326004713,-0.0173677504062652,0.0,0.0,0.0,-0.0082786520943045,60.0,13.693940162658691,0.0,-6.95011195261941e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.475378465140238e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,9.978056914405896e-05,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,7.369794184342027e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,9.978055459214374e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0004733105306513,286.2374267578125,294.1499938964844,295.3695678710937,292.7809753417969,295.800048828125,295.43463134765625,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096395853906,6.991192069705221e-09,0.0010096326004713,-0.0173677504062652,0.0,0.0,0.0,-0.0082786520943045,60.0,13.693940162658691,0.0,-6.95011195261941e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.46721193031408e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.969456732505932e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,7.363442273344845e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.96945527731441e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0004729026695713,286.2219543457031,294.1499938964844,295.3500061035156,292.7663879394531,295.7921142578125,295.41571044921875,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087685659527,6.889373516116848e-09,0.0010087616974487,-0.0171010550111532,0.0,0.0,0.0,-0.0082281753420829,60.0,13.615009307861328,0.0,-6.938128649380816e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.46721193031408e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.969456732505932e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,7.363442273344845e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.96945527731441e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0004729026695713,286.2219543457031,294.1499938964844,295.3500061035156,292.7663879394531,295.7921142578125,295.41571044921875,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087685659527,6.889373516116848e-09,0.0010087616974487,-0.0171010550111532,0.0,0.0,0.0,-0.0082281753420829,60.0,13.615009307861328,0.0,-6.938128649380816e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.460993169341236e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,9.962908370653167e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,7.358605216722935e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,9.962906915461645e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0004725920734927,286.2109375,294.1499938964844,295.3360900878906,292.75738525390625,295.7862854003906,295.4022216796875,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081055806949,6.811843533682804e-09,0.0010080988286063,-0.0168979782611131,0.0,0.0,0.0,-0.0081897405907511,60.0,13.562313079833984,0.0,-6.929011675538278e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.458325075684117e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,9.96009839582257e-05,299.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,7.356529386015609e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.960096940631048e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.000472458807053,286.20672607421875,294.1499938964844,295.3307800292969,292.7540283203125,295.7839660644531,295.3970031738281,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007821294479,6.778579031418985e-09,0.001007814425975,-0.0168108474463224,0.0,0.0,0.0,-0.008173250593245,60.0,13.542357444763184,0.0,-6.925101558863389e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.448218042962252e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,9.949455125024542e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,7.348667713813484e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,9.94945366983302e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0004719540011137,286.19171142578125,294.1499938964844,295.3121032714844,292.7424011230469,295.775634765625,295.3786315917969,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067437542602,6.6525851494247945e-09,0.0010067370021715,-0.0164808183908462,0.0,0.0,0.0,-0.0081107895821332,60.0,13.47279167175293,-0.0,-6.910301664220242e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.448218042962252e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,9.949455125024542e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,7.348667713813484e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,9.94945366983302e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0004719540011137,286.19171142578125,294.1499938964844,295.3121032714844,292.7424011230469,295.775634765625,295.3786315917969,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067437542602,6.6525851494247945e-09,0.0010067370021715,-0.0164808183908462,0.0,0.0,0.0,-0.0081107895821332,60.0,13.47279167175293,-0.0,-6.910301664220242e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,9.442838199902326e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.943789336830378e-05,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,7.344482582993805e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,9.943787881638856e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0004716852854471,286.1842956542969,294.1499938964844,295.302978515625,292.7368469238281,295.7714233398437,295.3695373535156,285.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061700595542,6.5855174646856085e-09,0.0010061634238809,-0.0163051392883062,0.0,0.0,0.0,-0.0080775413662195,60.0,13.438672065734863,-0.0,-6.902429561250757e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.437343396712096e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.938002767739818e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,7.340208685491234e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.938001312548296e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0004714108072221,286.17694091796875,294.1499938964844,295.2939453125,292.7314758300781,295.76715087890625,295.3605651855469,285.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055841412395,6.517016704066236e-09,0.0010055777383968,-0.0161257050931453,0.0,0.0,0.0,-0.0080435816198587,60.0,13.405016899108888,-0.0,-6.89439474399478e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,9.426341421203688e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,9.926417260430752e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,7.331651431741193e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,9.92641580523923e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0004708613269031,286.1624450683594,294.1499938964844,295.2762756347656,292.72125244140625,295.7585144042969,295.3429870605469,285.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044114897027,6.379878403350858e-09,0.00100440508686,-0.0157664753496646,0.0,0.0,0.0,-0.0079755969345569,60.0,13.339548110961914,-0.0,-6.878322267311887e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,9.426341421203688e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,9.926417260430752e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,7.331651431741193e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,9.92641580523923e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0004708613269031,286.1624450683594,294.1499938964844,295.2762756347656,292.72125244140625,295.7585144042969,295.3429870605469,285.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044114897027,6.379878403350858e-09,0.00100440508686,-0.0157664753496646,0.0,0.0,0.0,-0.0079755969345569,60.0,13.339548110961914,-0.0,-6.878322267311887e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.41533871809952e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,9.914830297930166e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,7.323092722799629e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,9.914828842738645e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0004703117592725,286.14813232421875,294.1499938964844,295.2590637207031,292.71160888671875,295.7497253417969,295.3257751464844,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032382560893,6.2427236713347164e-09,0.001003231969662,-0.0154071943834424,0.0,0.0,0.0,-0.0079076020047068,60.0,13.275875091552734,-0.0,-6.862266133111916e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.41533871809952e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,9.914830297930166e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,7.323092722799629e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,9.914828842738645e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0004703117592725,286.14813232421875,294.1499938964844,295.2590637207031,292.71160888671875,295.7497253417969,295.3257751464844,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032382560893,6.2427236713347164e-09,0.001003231969662,-0.0154071943834424,0.0,0.0,0.0,-0.0079076020047068,60.0,13.275875091552734,-0.0,-6.862266133111916e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.405153105035424e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.904104081215336e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,7.315169932553545e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.904102626023814e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0004698030243162,286.13409423828125,294.1499938964844,295.2422180175781,292.7025756835937,295.7408142089844,295.3089599609375,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021524503827,6.115751016722015e-09,0.0010021463967859,-0.0150745809078216,0.0,0.0,0.0,-0.0078446567058563,60.0,13.21495532989502,-0.0,-6.84741934264821e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.405153105035424e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.904104081215336e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,7.315169932553545e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.904102626023814e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0004698030243162,286.13409423828125,294.1499938964844,295.2422180175781,292.7025756835937,295.7408142089844,295.3089599609375,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021524503827,6.115751016722015e-09,0.0010021463967859,-0.0150745809078216,0.0,0.0,0.0,-0.0078446567058563,60.0,13.21495532989502,-0.0,-6.84741934264821e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.39588571782224e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.894344839267431e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,7.307960913749412e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,9.89434338407591e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0004693401569966,286.1202392578125,294.1499938964844,295.2257385253906,292.694091796875,295.7317810058594,295.29248046875,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164317131,6.000222541047151e-09,0.0010011582635343,-0.0147719429805874,0.0,0.0,0.0,-0.0077873836271464,60.0,13.15675163269043,-0.0,-6.833924715010653e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.39588571782224e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.894344839267431e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,7.307960913749412e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,9.89434338407591e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0004693401569966,286.1202392578125,294.1499938964844,295.2257385253906,292.694091796875,295.7317810058594,295.29248046875,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164317131,6.000222541047151e-09,0.0010011582635343,-0.0147719429805874,0.0,0.0,0.0,-0.0077873836271464,60.0,13.15675163269043,-0.0,-6.833924715010653e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,9.391806088387966e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,9.890048386296256e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,7.304787868633866e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,9.890046931104736e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0004691364010795,286.1134033203125,294.1499938964844,295.2176208496094,292.6900329589844,295.7272033691406,295.2843933105469,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007297387346,5.949362336110653e-09,0.0010007238015532,-0.0146387070417404,0.0,0.0,0.0,-0.007762171793729,60.0,13.128911018371582,-0.0,-6.827987419910643e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,9.388141916133463e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.886189218377694e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,7.301937148440629e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,9.886187763186172e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0004689533670898,286.10662841796875,294.1499938964844,295.2095947265625,292.6860656738281,295.7225952148437,295.2763366699219,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003389324992,5.903673105933649e-09,0.0010003331117331,-0.0145190171897411,0.0,0.0,0.0,-0.0077395215630531,60.0,13.10193920135498,-0.0,-6.82265692830697e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,9.382229472976178e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,9.879963181447238e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.297338015632704e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.879961726255716e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.000468658079626,286.09326171875,294.1499938964844,295.1936950683594,292.67852783203125,295.7133178710937,295.26043701171875,285.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997080778703,5.829947191671181e-09,0.0009997022571042,-0.0143258813768625,0.0,0.0,0.0,-0.0077029704116284,60.0,13.050697326660156,-0.0,-6.814058650661536e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,9.382229472976178e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,9.879963181447238e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.297338015632704e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.879961726255716e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.000468658079626,286.09326171875,294.1499938964844,295.1936950683594,292.67852783203125,295.7133178710937,295.26043701171875,285.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997080778703,5.829947191671181e-09,0.0009997022571042,-0.0143258813768625,0.0,0.0,0.0,-0.0077029704116284,60.0,13.050697326660156,-0.0,-6.814058650661536e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,9.378261165693402e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.875783871393652e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,7.294250826817006e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.875782416202128e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0004684599116444,286.080078125,294.1499938964844,295.17803955078125,292.6714172363281,295.7039489746094,295.24468994140625,285.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992845589295,5.780442791092355e-09,0.0009992787381634,-0.0141961956396698,0.0,0.0,0.0,-0.0076784281991422,60.0,13.003131866455078,-0.0,-6.80828833310443e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,9.378261165693402e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.875783871393652e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,7.294250826817006e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.875782416202128e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0004684599116444,286.080078125,294.1499938964844,295.17803955078125,292.6714172363281,295.7039489746094,295.24468994140625,285.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992845589295,5.780442791092355e-09,0.0009992787381634,-0.0141961956396698,0.0,0.0,0.0,-0.0076784281991422,60.0,13.003131866455078,-0.0,-6.80828833310443e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.376692469231784e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,9.874132229015232e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,7.293030648725107e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,9.874130773823708e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0004683815932366,286.0697021484375,294.1499938964844,295.1656494140625,292.6659851074219,295.6963806152344,295.232177734375,285.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991171536967,5.760855792402708e-09,0.0009991114493459,-0.0141448844224214,0.0,0.0,0.0,-0.0076687186956405,60.0,12.967910766601562,-0.0,-6.806006069837167e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.376634261570872e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,9.874071110971272e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,7.2929855377879e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,9.874069655779748e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.0004683787119574,286.0671081542969,294.1499938964844,295.1625671386719,292.6646423339844,295.6944580078125,295.22906494140625,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999110750854,5.7601172720467275e-09,0.0009991049300879,-0.0141429491341114,0.0,0.0,0.0,-0.0076683522202074,60.0,12.959639549255373,-0.0,-6.80592009416614e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.377333481097594e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,9.874806710286066e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,7.293528324225917e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,9.874805255094544e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.000468413636554,286.05438232421875,294.1499938964844,295.1472473144531,292.6582336425781,295.68487548828125,295.2134704589844,285.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999184558168,5.7687628007840885e-09,0.0009991787374019,-0.0141655970364809,0.0,0.0,0.0,-0.0076726372353732,60.0,12.92015266418457,-0.0,-6.806927643765448e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.377333481097594e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,9.874806710286066e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,7.293528324225917e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,9.874805255094544e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.000468413636554,286.05438232421875,294.1499938964844,295.1472473144531,292.6582336425781,295.68487548828125,295.2134704589844,285.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999184558168,5.7687628007840885e-09,0.0009991787374019,-0.0141655970364809,0.0,0.0,0.0,-0.0076726372353732,60.0,12.92015266418457,-0.0,-6.806927643765448e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,9.378661343362182e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,9.876205149339512e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,7.29456078261137e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,9.876203694147988e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0004684799932874,286.048095703125,294.1499938964844,295.1396484375,292.6551208496094,295.6800537109375,295.2056884765625,285.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993262356147,5.785280254855252e-09,0.0009993205312639,-0.0142088681459426,0.0,0.0,0.0,-0.007680828217417,60.0,12.902071952819824,-0.0,-6.808852504036622e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,9.380567644257098e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.878211858449504e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.29604362277314e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,9.87821040325798e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0004685752501245,286.0418395996094,294.1499938964844,295.1320495605469,292.652099609375,295.6751708984375,295.1978759765625,285.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995292639359,5.8090021681778126e-09,0.0009995234431698,-0.0142710115760564,0.0,0.0,0.0,-0.0076925884932279,60.0,12.884979248046877,-0.0,-6.811617225821466e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,9.386074816575274e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,9.88401152426377e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,7.300326251424849e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,9.884010069072248e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0004688503977376,286.0295104980469,294.1499938964844,295.1169128417969,292.6462097167969,295.6653747558594,295.18218994140625,285.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001148330047,5.877561104483675e-09,0.0010001088958233,-0.0144506143406033,0.0,0.0,0.0,-0.0077265724539756,60.0,12.853477478027344,-0.0,-6.819610831598767e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,9.386074816575274e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,9.88401152426377e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,7.300326251424849e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,9.884010069072248e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0004688503977376,286.0295104980469,294.1499938964844,295.1169128417969,292.6462097167969,295.6653747558594,295.18218994140625,285.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001148330047,5.877561104483675e-09,0.0010001088958233,-0.0144506143406033,0.0,0.0,0.0,-0.0077265724539756,60.0,12.853477478027344,-0.0,-6.819610831598767e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,9.394033986609428e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,9.892392699839549e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,7.306516636162996e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.892391244648024e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0004692480142693,286.01739501953125,294.1499938964844,295.1017761230469,292.6405334472656,295.6554870605469,295.1663513183594,285.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009624529629,5.976673378427222e-09,0.0010009565157815,-0.0147102531045675,0.0,0.0,0.0,-0.0077757071703672,60.0,12.826006889343262,-0.0,-6.831175625165997e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,9.394033986609428e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,9.892392699839549e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,7.306516636162996e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.892391244648024e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0004692480142693,286.01739501953125,294.1499938964844,295.1017761230469,292.6405334472656,295.6554870605469,295.1663513183594,285.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009624529629,5.976673378427222e-09,0.0010009565157815,-0.0147102531045675,0.0,0.0,0.0,-0.0077757071703672,60.0,12.826006889343262,-0.0,-6.831175625165997e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,9.40402169362642e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.90291009657085e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,7.314283720916137e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,9.902908641379328e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0004697469703387,286.0054626464844,294.1499938964844,295.0866394042969,292.6350402832031,295.6454772949219,295.150390625,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020261397585,6.101052552054398e-09,0.0010020199697464,-0.0150360781699419,0.0,0.0,0.0,-0.0078373663127422,60.0,12.802029609680176,-0.0,-6.845701960855878e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,9.40402169362642e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.90291009657085e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,7.314283720916137e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,9.902908641379328e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0004697469703387,286.0054626464844,294.1499938964844,295.0866394042969,292.6350402832031,295.6454772949219,295.150390625,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020261397585,6.101052552054398e-09,0.0010020199697464,-0.0150360781699419,0.0,0.0,0.0,-0.0078373663127422,60.0,12.802029609680176,-0.0,-6.845701960855878e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,9.415947715751828e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,9.91546839941293e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.323559111682698e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.915466944221409e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0004703427257481,285.99371337890625,294.1499938964844,295.07147216796875,292.629638671875,295.6353759765625,295.1342163085937,285.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032963473349,6.249585737805319e-09,0.0010032901773229,-0.0154251707717776,0.0,0.0,0.0,-0.0079110013321042,60.0,12.781364440917969,-0.0,-6.863069046403325e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,9.415947715751828e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,9.91546839941293e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.323559111682698e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.915466944221409e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0004703427257481,285.99371337890625,294.1499938964844,295.07147216796875,292.629638671875,295.6353759765625,295.1342163085937,285.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032963473349,6.249585737805319e-09,0.0010032901773229,-0.0154251707717776,0.0,0.0,0.0,-0.0079110013321042,60.0,12.781364440917969,-0.0,-6.863069046403325e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
