time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.42255210247822e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,9.922422759700568e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,7.32869521016255e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,9.922421304509044e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0004706726467702,285.9879150390625,294.1499938964844,295.0638427734375,292.6269836425781,295.6302795410156,295.1260681152344,285.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040000779554,6.331842161699797e-09,0.001003993791528,-0.0156406443566083,0.0,0.0,0.0,-0.0079517802223563,60.0,12.772215843200684,-0.0,-6.872696900472874e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.429464262211697e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,9.929701627697796e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,7.33407141524367e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.929700172506271e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004710179637186,285.982177734375,294.1499938964844,295.0561828613281,292.62432861328125,295.6251525878906,295.1178283691406,285.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047365212813,6.417941289527107e-09,0.0010047301184386,-0.0158661808818578,0.0,0.0,0.0,-0.007994464598596,60.0,12.763676643371582,-0.0,-6.882780922978783e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.444032912142576e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,9.9450429843273e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,7.345402264036238e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.94504152913578e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0004717457049991,285.9708251953125,294.1499938964844,295.0407409667969,292.6190795898437,295.6148376464844,295.10125732421875,285.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062878718599,6.599397472939472e-09,0.0010062812361866,-0.0163414981216192,0.0,0.0,0.0,-0.0080844173207879,60.0,12.748007774353027,-0.0,-6.904058835743855e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.444032912142576e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,9.9450429843273e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,7.345402264036238e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.94504152913578e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0004717457049991,285.9708251953125,294.1499938964844,295.0407409667969,292.6190795898437,295.6148376464844,295.10125732421875,285.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062878718599,6.599397472939472e-09,0.0010062812361866,-0.0163414981216192,0.0,0.0,0.0,-0.0080844173207879,60.0,12.748007774353027,-0.0,-6.904058835743855e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,9.459494322072716e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,9.96132439468056e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.357427239185199e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,9.961322939489035e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0004725180915556,285.9596862792969,294.1499938964844,295.025146484375,292.61383056640625,295.6044006347656,295.08447265625,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079349158331,6.791984752396729e-09,0.0010079281637445,-0.0168459620326757,0.0,0.0,0.0,-0.0081798918545246,60.0,12.734243392944336,-0.0,-6.926676832108569e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,9.459494322072716e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,9.96132439468056e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.357427239185199e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,9.961322939489035e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0004725180915556,285.9596862792969,294.1499938964844,295.025146484375,292.61383056640625,295.6044006347656,295.08447265625,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079349158331,6.791984752396729e-09,0.0010079281637445,-0.0168459620326757,0.0,0.0,0.0,-0.0081798918545246,60.0,12.734243392944336,-0.0,-6.926676832108569e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,9.473469253862277e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,9.976040746551008e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.368296792265028e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.976039291359484e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0004732162051368,285.95001220703125,294.1499938964844,295.0111999511719,292.6091613769531,295.5951232910156,295.06951904296875,285.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094236349686,6.966057064516917e-09,0.0010094166500493,-0.0173019152134656,0.0,0.0,0.0,-0.0082661872729659,60.0,12.7232084274292,-0.0,-6.947152542124968e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,9.47535372688435e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.978024900192396e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,7.369762170128524e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.978023445000872e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0004733103269245,285.94873046875,294.1499938964844,295.0093078613281,292.6085205078125,295.5938720703125,295.06744384765625,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096243349835,6.989528067435913e-09,0.0010096173500642,-0.0173633936792612,0.0,0.0,0.0,-0.0082778222858905,60.0,12.721742630004885,-0.0,-6.949915842824339e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,9.49123132159002e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.994744323194028e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,7.382110925391316e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,9.994742868002504e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0004741034645121,285.9379272460937,294.1499938964844,294.9931945800781,292.6031188964844,295.58319091796875,295.0502624511719,285.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187296091615281e-09,0.0010113085154443,-0.0178813990205526,0.0,0.0,0.0,-0.0083758644759655,60.0,12.709912300109863,-0.0,-6.9732202234718e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,9.49123132159002e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.994744323194028e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,7.382110925391316e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,9.994742868002504e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0004741034645121,285.9379272460937,294.1499938964844,294.9931945800781,292.6031188964844,295.58319091796875,295.0502624511719,285.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187296091615281e-09,0.0010113085154443,-0.0178813990205526,0.0,0.0,0.0,-0.0083758644759655,60.0,12.709912300109863,-0.0,-6.9732202234718e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,9.49903842411004e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.000100029654277,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,7.388182712020352e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001000296397251,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0004744934849441,285.9326171875,294.1499938964844,294.98504638671875,292.6003723144531,295.57781982421875,295.04156494140625,285.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121470550075,7.284543190877457e-09,0.0010121398372575,-0.0181361101567745,0.0,0.0,0.0,-0.0084240734577178,60.0,12.70409870147705,-0.0,-6.984694067568854e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,9.506684727966784e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001001101700239,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,7.394129352178425e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.000100110155472,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.000474875443615,285.9273681640625,294.1499938964844,294.976806640625,292.5975952148437,295.5724182128906,295.0328369140625,285.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129616130143,7.379782562821902e-09,0.0010129541624337,-0.0183855593204498,0.0,0.0,0.0,-0.008471286855638,60.0,12.69822883605957,-0.0,-6.995939827447728e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,9.521387255517766e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.00010026498785,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,7.405564247164875e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0001002649805741,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,0.0004756098787765,285.9169616699219,294.1499938964844,294.9600524902344,292.5919189453125,295.5614929199219,295.0152282714844,285.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145279811695,7.562912962555401e-09,0.0010145204141736,-0.0188651997596025,0.0,0.0,0.0,-0.0085620740428566,60.0,12.686070442199709,-0.0,-7.017588643520868e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,9.521387255517766e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.00010026498785,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,7.405564247164875e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0001002649805741,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,0.0004756098787765,285.9169616699219,294.1499938964844,294.9600524902344,292.5919189453125,295.5614929199219,295.0152282714844,285.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145279811695,7.562912962555401e-09,0.0010145204141736,-0.0188651997596025,0.0,0.0,0.0,-0.0085620740428566,60.0,12.686070442199709,-0.0,-7.017588643520868e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.534928540233524e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001004075893433,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,7.416096195811406e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0001004075747914,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004762863391079,285.90673828125,294.1499938964844,294.94293212890625,292.58599853515625,295.55047607421875,294.9974365234375,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159704834222,7.731577156278036e-09,0.0010159626835957,-0.019306942820549,0.0,0.0,0.0,-0.0086456891149282,60.0,12.672891616821287,-0.0,-7.03755773656667e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.534928540233524e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001004075893433,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,7.416096195811406e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0001004075747914,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004762863391079,285.90673828125,294.1499938964844,294.94293212890625,292.58599853515625,295.55047607421875,294.9974365234375,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159704834222,7.731577156278036e-09,0.0010159626835957,-0.019306942820549,0.0,0.0,0.0,-0.0086456891149282,60.0,12.672891616821287,-0.0,-7.03755773656667e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,9.546994988340884e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001005346493911,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,7.42548072594218e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001005346421152,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,0.0004768891376443,285.896728515625,294.1499938964844,294.92535400390625,292.5798645019531,295.5393371582031,294.9793701171875,285.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172558249905,7.881870267567592e-09,0.0010172479087486,-0.0197005569934844,0.0,0.0,0.0,-0.00872019585222,60.0,12.658220291137695,-0.0,-7.05537530620859e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,9.546994988340884e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001005346493911,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,7.42548072594218e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001005346421152,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,0.0004768891376443,285.896728515625,294.1499938964844,294.92535400390625,292.5798645019531,295.5393371582031,294.9793701171875,285.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172558249905,7.881870267567592e-09,0.0010172479087486,-0.0197005569934844,0.0,0.0,0.0,-0.00872019585222,60.0,12.658220291137695,-0.0,-7.05537530620859e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.557301382301377e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001006431775749,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,7.433495920849964e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.000100643170299,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0004774039844051,285.88690185546875,294.1499938964844,294.9073181152344,292.57342529296875,295.5280456542969,294.96112060546875,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183536214753,8.010230700961074e-09,0.0010183455888181,-0.0200367234647274,0.0,0.0,0.0,-0.0087838293984532,60.0,12.641595840454102,-0.0,-7.070610763548757e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.557301382301377e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001006431775749,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,7.433495920849964e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.000100643170299,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0004774039844051,285.88690185546875,294.1499938964844,294.9073181152344,292.57342529296875,295.5280456542969,294.96112060546875,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183536214753,8.010230700961074e-09,0.0010183455888181,-0.0200367234647274,0.0,0.0,0.0,-0.0087838293984532,60.0,12.641595840454102,-0.0,-7.070610763548757e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.561562910676004e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001006880556815,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,7.436810119543225e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001006880411296,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.000477616849821,285.882080078125,294.1499938964844,294.89813232421875,292.570068359375,295.5223083496094,294.95184326171875,285.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188070591539,8.063297585181317e-09,0.0010187990264967,-0.0201757028698921,0.0,0.0,0.0,-0.0088101355358958,60.0,12.632234573364258,-0.0,-7.076913988157686e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,9.565371874487028e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0001007281680358,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,7.43977288948372e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001007281534839,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0004778071597684,285.8772888183594,294.1499938964844,294.8887939453125,292.5666198730469,295.5165710449219,294.9425354003906,285.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192123008891,8.11073608275592e-09,0.0010192041518166,-0.0202999394387006,0.0,0.0,0.0,-0.0088336504995822,60.0,12.622295379638672,-0.0,-7.082551434223205e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,9.571555710863322e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0001007932805805,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,7.444581569870934e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001007932660286,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0004781160678248,285.8678283691406,294.1499938964844,294.86968994140625,292.5594482421875,295.5050048828125,294.9237365722656,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198717936873,8.187726052710786e-09,0.0010198635281994,-0.0205015633255243,0.0,0.0,0.0,-0.0088718235492706,60.0,12.600719451904297,-0.0,-7.091704645745267e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,9.571555710863322e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0001007932805805,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,7.444581569870934e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001007932660286,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0004781160678248,285.8678283691406,294.1499938964844,294.86968994140625,292.5594482421875,295.5050048828125,294.9237365722656,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198717936873,8.187726052710786e-09,0.0010198635281994,-0.0205015633255243,0.0,0.0,0.0,-0.0088718235492706,60.0,12.600719451904297,-0.0,-7.091704645745267e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,9.575078001944348e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0001008303734124,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,7.447320967912674e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001008303588605,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0004782920877914,285.8586120605469,294.1499938964844,294.8500061035156,292.5518798828125,295.4932861328125,294.9045715332031,285.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202466510236,8.231567427685604e-09,0.0010202383855357,-0.0206163767725229,0.0,0.0,0.0,-0.0088935568928718,60.0,12.57559585571289,-0.0,-7.096920029425746e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,9.575078001944348e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0001008303734124,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,7.447320967912674e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001008303588605,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0004782920877914,285.8586120605469,294.1499938964844,294.8500061035156,292.5518798828125,295.4932861328125,294.9045715332031,285.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202466510236,8.231567427685604e-09,0.0010202383855357,-0.0206163767725229,0.0,0.0,0.0,-0.0088935568928718,60.0,12.57559585571289,-0.0,-7.096920029425746e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.576862794347107e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001008491672109,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,7.44870922062546e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.000100849152659,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.000478381261928,285.84991455078125,294.1499938964844,294.8295593261719,292.543212890625,295.4818725585937,294.8856201171875,285.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204364079982,8.253757677323392e-09,0.0010204281425103,-0.0206744894385337,0.0,0.0,0.0,-0.0089045576751232,60.0,12.548032760620115,-0.0,-7.099560406231832e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,9.576924639986828e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0001008498147712,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,7.448756514349952e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0001008498002192,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.000478384346934,285.8495483398437,294.1499938964844,294.8286437988281,292.5428161621094,295.4813842773437,294.8847961425781,285.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204429272562,8.254522398942754e-09,0.0010204346617683,-0.0206764917820692,0.0,0.0,0.0,-0.008904936723411,60.0,12.546730995178224,-0.0,-7.099651355702008e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.578416938893496e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001008655235636,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,7.449917029589415e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0001008655090117,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0004784589109476,285.8407287597656,294.1499938964844,294.8046569824219,292.5313720703125,295.46923828125,294.8638916015625,285.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206014849245,8.273065787989253e-09,0.0010205932194367,-0.0207250509411096,0.0,0.0,0.0,-0.0089141288772225,60.0,12.513602256774902,-0.0,-7.101857590896543e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.578416938893496e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001008655235636,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,7.449917029589415e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0001008655090117,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0004784589109476,285.8407287597656,294.1499938964844,294.8046569824219,292.5313720703125,295.46923828125,294.8638916015625,285.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206014849245,8.273065787989253e-09,0.0010205932194367,-0.0207250509411096,0.0,0.0,0.0,-0.0089141288772225,60.0,12.513602256774902,-0.0,-7.101857590896543e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,9.57898810156621e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,0.0001008715407806,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,7.45036086300388e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001008715262287,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,0.0004784874618053,285.8363952636719,294.1499938964844,294.791748046875,292.5247802734375,295.46307373046875,294.8527526855469,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206621373072,8.280157892670559e-09,0.0010206538718193,-0.0207436271011829,0.0,0.0,0.0,-0.0089176455512642,60.0,12.495007514953612,-0.0,-7.102702426209363e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,9.579491597833112e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001008768376777,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,7.450752309523523e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001008768304018,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,0.0004785126366186,285.83209228515625,294.1499938964844,294.7782592773437,292.5177001953125,295.4568176269531,294.8412475585937,285.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286408892388408e-09,0.0010207071900367,-0.0207599960267543,0.0,0.0,0.0,-0.0089207431301474,60.0,12.475481033325195,-0.0,-7.103446364453704e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.580328332958744e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001008856488624,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,7.451402780134231e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001008856343105,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.000478554458823,285.8236389160156,294.1499938964844,294.7495422363281,292.5019226074219,295.44415283203125,294.8173217773437,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208043968304,8.296786369044185e-09,0.0010207961313426,-0.0207871738821268,0.0,0.0,0.0,-0.0089258886873722,60.0,12.434355735778809,-0.0,-7.104681287728455e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.580328332958744e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001008856488624,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,7.451402780134231e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001008856343105,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.000478554458823,285.8236389160156,294.1499938964844,294.7495422363281,292.5019226074219,295.44415283203125,294.8173217773437,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208043968304,8.296786369044185e-09,0.0010207961313426,-0.0207871738821268,0.0,0.0,0.0,-0.0089258886873722,60.0,12.434355735778809,-0.0,-7.104681287728455e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,9.580812184140086e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001008907420327,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,7.451778219547123e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001008907274808,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0004785786732099,285.8153686523437,294.1499938964844,294.71875,292.4842529296875,295.43115234375,294.79156494140625,285.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208555031567,8.302764697987186e-09,0.0010208472376689,-0.020802829414606,0.0,0.0,0.0,-0.0089288530871272,60.0,12.38896942138672,-0.0,-7.105393251549685e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,9.580812184140086e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001008907420327,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,7.451778219547123e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001008907274808,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0004785786732099,285.8153686523437,294.1499938964844,294.71875,292.4842529296875,295.43115234375,294.79156494140625,285.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208555031567,8.302764697987186e-09,0.0010208472376689,-0.020802829414606,0.0,0.0,0.0,-0.0089288530871272,60.0,12.38896942138672,-0.0,-7.105393251549685e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,9.581025369698182e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001008929903036,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,7.451944111380726e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0001008929757517,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0004785893834196,285.80731201171875,294.1499938964844,294.6860046386719,292.4648132324219,295.41778564453125,294.76397705078125,285.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208779713138,8.305383047968462e-09,0.0010208695894107,-0.0208096858114004,0.0,0.0,0.0,-0.0089301504194736,60.0,12.339841842651367,-0.0,-7.105704469267948e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,9.581025369698182e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001008929903036,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,7.451944111380726e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0001008929757517,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0004785893834196,285.80731201171875,294.1499938964844,294.6860046386719,292.4648132324219,295.41778564453125,294.76397705078125,285.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208779713138,8.305383047968462e-09,0.0010208695894107,-0.0208096858114004,0.0,0.0,0.0,-0.0089301504194736,60.0,12.339841842651367,-0.0,-7.105704469267948e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,9.580992627888918e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0001008926410577,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,7.451918645529076e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0001008926265058,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0004785877827089,285.7994384765625,294.1499938964844,294.6514587402344,292.4437561035156,295.404052734375,294.73455810546875,285.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304927412439156e-09,0.0010208657477051,-0.0208084918558597,0.0,0.0,0.0,-0.0089299250394105,60.0,12.28726291656494,-0.0,-7.10565046802003e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
