time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,9.580992627888918e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0001008926410577,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,7.451918645529076e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0001008926265058,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0004785877827089,285.7994384765625,294.1499938964844,294.6514587402344,292.4437561035156,295.404052734375,294.73455810546875,285.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304927412439156e-09,0.0010208657477051,-0.0208084918558597,0.0,0.0,0.0,-0.0089299250394105,60.0,12.28726291656494,-0.0,-7.10565046802003e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,9.580868209013715e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0001008913241093,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,7.451821147697046e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001008913095574,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.0004785815544892,285.79559326171875,294.1499938964844,294.63360595703125,292.43267822265625,295.39697265625,294.7189636230469,285.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208605090156,8.303348231208929e-09,0.0010208522435277,-0.0208043567836284,0.0,0.0,0.0,-0.0089291417971253,60.0,12.25941276550293,-0.0,-7.10546288473779e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,9.580707410350442e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001008896360872,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,7.451696001226082e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001008896215353,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0004785735509358,285.7917785644531,294.1499938964844,294.6153259277344,292.4212646484375,295.3898010253906,294.7029724121094,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208431631326,8.301328513482531e-09,0.0010208348976448,-0.0207990668714046,0.0,0.0,0.0,-0.008928139694035,60.0,12.230957984924316,-0.0,-7.105222010750367e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,9.580300684319808e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001008853505481,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,7.451378769474104e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001008853359962,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.000478553265566,285.7843017578125,294.1499938964844,294.5777587890625,292.3974914550781,295.3752136230469,294.6701965332031,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207995073869,8.296213493963478e-09,0.0010207912418991,-0.0207856725901365,0.0,0.0,0.0,-0.0089256055653095,60.0,12.172821998596191,-0.0,-7.104613075625822e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,9.580300684319808e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001008853505481,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,7.451378769474104e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001008853359962,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.000478553265566,285.7843017578125,294.1499938964844,294.5777587890625,292.3974914550781,295.3752136230469,294.6701965332031,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207995073869,8.296213493963478e-09,0.0010207912418991,-0.0207856725901365,0.0,0.0,0.0,-0.0089256055653095,60.0,12.172821998596191,-0.0,-7.104613075625822e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,9.579696779837832e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001008789913612,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.450909470207989e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,0.0001008789768093,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0004785231431014,285.7769775390625,294.1499938964844,294.53887939453125,292.37255859375,295.3601989746094,294.6358337402344,285.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207348968833,8.288648878362892e-09,0.0010207265149801,-0.0207658614963293,0.0,0.0,0.0,-0.0089218551293015,60.0,12.111958503723145,-0.0,-7.103712817979614e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,9.579696779837832e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001008789913612,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.450909470207989e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,0.0001008789768093,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0004785231431014,285.7769775390625,294.1499938964844,294.53887939453125,292.37255859375,295.3601989746094,294.6358337402344,285.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207348968833,8.288648878362892e-09,0.0010207265149801,-0.0207658614963293,0.0,0.0,0.0,-0.0089218551293015,60.0,12.111958503723145,-0.0,-7.103712817979614e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.578953176969662e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,0.0001008711478789,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,7.4503303039819e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001008711406029,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,0.0004784860066138,285.7698669433594,294.1499938964844,294.4989318847656,292.3466491699219,295.3447265625,294.6000061035156,285.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206551523879,8.279334551275497e-09,0.0010206468869,-0.0207414701581001,0.0,0.0,0.0,-0.0089172376319766,60.0,12.048855781555176,-0.0,-7.102604371311827e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.578953176969662e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,0.0001008711478789,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,7.4503303039819e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001008711406029,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,0.0004784860066138,285.7698669433594,294.1499938964844,294.4989318847656,292.3466491699219,295.3447265625,294.6000061035156,285.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206551523879,8.279334551275497e-09,0.0010206468869,-0.0207414701581001,0.0,0.0,0.0,-0.0089172376319766,60.0,12.048855781555176,-0.0,-7.102604371311827e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,9.57809534156695e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0001008621111395,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,7.449662371072918e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001008621038636,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0004784431948792,285.7629089355469,294.1499938964844,294.4580078125,292.3199462890625,295.3288269042969,294.5630187988281,285.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.26860180325184e-09,0.0010205551516264,-0.0207133628427982,0.0,0.0,0.0,-0.0089119169861078,60.0,11.983983039855955,-0.0,-7.10132681547293e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,9.57809534156695e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0001008621111395,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,7.449662371072918e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001008621038636,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0004784431948792,285.7629089355469,294.1499938964844,294.4580078125,292.3199462890625,295.3288269042969,294.5630187988281,285.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.26860180325184e-09,0.0010205551516264,-0.0207133628427982,0.0,0.0,0.0,-0.0089119169861078,60.0,11.983983039855955,-0.0,-7.10132681547293e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.57762313191779e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001008571416605,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,7.449294935213402e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0001008571343845,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0004784196207765,285.759521484375,294.1499938964844,294.4372253417969,292.30633544921875,295.32061767578125,294.5438537597656,285.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262701634009773e-09,0.0010205046273767,-0.0206979122012853,0.0,0.0,0.0,-0.0089089917019009,60.0,11.950697898864746,-0.0,-7.10062479925e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,9.577138553140684e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0001008520412142,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,7.448918040608987e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001008520339382,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.0004783954354934,285.7561950683594,294.1499938964844,294.41632080078125,292.2925720214844,295.3122863769531,294.52447509765625,285.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204610880464,8.256643369008998e-09,0.0010204528225585,-0.0206820461899042,0.0,0.0,0.0,-0.0089059881865978,60.0,11.91714096069336,-0.0,-7.099903598373204e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,9.576142474543305e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0001008415492833,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,7.448143151123077e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001008415420074,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.000478345726151,285.7496643066406,294.1499938964844,294.3739929199219,292.2646789550781,295.2953796386719,294.4851989746094,285.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.244193772100061e-09,0.0010203464189544,-0.020649442449212,0.0,0.0,0.0,-0.0088998163118958,60.0,11.849512100219728,-0.0,-7.098422116769143e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,9.576142474543305e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0001008415492833,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,7.448143151123077e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001008415420074,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.000478345726151,285.7496643066406,294.1499938964844,294.3739929199219,292.2646789550781,295.2953796386719,294.4851989746094,285.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.244193772100061e-09,0.0010203464189544,-0.020649442449212,0.0,0.0,0.0,-0.0088998163118958,60.0,11.849512100219728,-0.0,-7.098422116769143e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.57510492298752e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.000100830620795,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,7.447335519827902e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.000100830613519,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0004782939213328,285.7432861328125,294.1499938964844,294.33123779296875,292.2364501953125,295.2779846191406,294.4450988769531,285.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231221038101921e-09,0.0010202354751527,-0.0206154696643352,0.0,0.0,0.0,-0.0088933855295181,60.0,11.78089427947998,-0.0,-7.096878817947072e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.57510492298752e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.000100830620795,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,7.447335519827902e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.000100830613519,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0004782939213328,285.7432861328125,294.1499938964844,294.33123779296875,292.2364501953125,295.2779846191406,294.4450988769531,285.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231221038101921e-09,0.0010202354751527,-0.0206154696643352,0.0,0.0,0.0,-0.0088933855295181,60.0,11.78089427947998,-0.0,-7.096878817947072e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,9.574060823069884e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001008196195471,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.446522795362398e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0001008196122711,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0004782417672686,285.7370910644531,294.1499938964844,294.2882080078125,292.20806884765625,295.2601013183594,294.4042663574219,285.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218167479867589e-09,0.0010201239492744,-0.0205812845379114,0.0,0.0,0.0,-0.0088869147002696,60.0,11.71168327331543,-0.0,-7.0953255715267e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,9.574060823069884e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001008196195471,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.446522795362398e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0001008196122711,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0004782417672686,285.7370910644531,294.1499938964844,294.2882080078125,292.20806884765625,295.2601013183594,294.4042663574219,285.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218167479867589e-09,0.0010201239492744,-0.0205812845379114,0.0,0.0,0.0,-0.0088869147002696,60.0,11.71168327331543,-0.0,-7.0953255715267e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.573040006216615e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0001008088729577,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.445728260790929e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001008088584057,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,0.0004781908064614,285.7310791015625,294.1499938964844,294.2450866699219,292.1796264648437,295.2417907714844,294.3629455566406,285.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200230171903,8.205408796868596e-09,0.0010200147517025,-0.0205478724092245,0.0,0.0,0.0,-0.0088805891573429,60.0,11.64222526550293,-0.0,-7.093807852243117e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.573040006216615e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0001008088729577,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.445728260790929e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001008088584057,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,0.0004781908064614,285.7310791015625,294.1499938964844,294.2450866699219,292.1796264648437,295.2417907714844,294.3629455566406,285.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200230171903,8.205408796868596e-09,0.0010200147517025,-0.0205478724092245,0.0,0.0,0.0,-0.0088805891573429,60.0,11.64222526550293,-0.0,-7.093807852243117e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,9.572555427439512e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0001008037725114,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,7.445351366186514e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,0.0001008037579595,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0004781666502822,285.7281494140625,294.1499938964844,294.2235107421875,292.1654357910156,295.2323913574219,294.34210205078125,285.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199713287875,8.199357637295181e-09,0.0010199630632996,-0.0205320250242948,0.0,0.0,0.0,-0.00887758936733,60.0,11.60754108428955,-0.0,-7.093088072451792e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.572086855769156e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0001007988321362,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,7.444986840710044e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001007988248602,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0004781432508025,285.72528076171875,294.1499938964844,294.2019958496094,292.1513061523437,295.2228698730469,294.3211669921875,285.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199212701991,8.193497436081998e-09,0.0010199131211265,-0.0205166786909103,0.0,0.0,0.0,-0.0088746855035424,60.0,11.572940826416016,-0.0,-7.092391030028011e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.571192640578374e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.000100789417047,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,7.444291259162128e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.000100789409771,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0004780986346304,285.7196350097656,294.1499938964844,294.1591491699219,292.123291015625,295.20361328125,294.279296875,285.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198256932199,8.182320598848491e-09,0.001019817427732,-0.0204874072223901,0.0,0.0,0.0,-0.0088691441342234,60.0,11.50397491455078,-0.0,-7.091061604569404e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.571192640578374e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.000100789417047,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,7.444291259162128e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.000100789409771,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0004780986346304,285.7196350097656,294.1499938964844,294.1591491699219,292.123291015625,295.20361328125,294.279296875,285.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198256932199,8.182320598848491e-09,0.001019817427732,-0.0204874072223901,0.0,0.0,0.0,-0.0088691441342234,60.0,11.50397491455078,-0.0,-7.091061604569404e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,9.570422844262794e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001007813043543,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,7.443691720254719e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001007812970783,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.0004780601884704,285.71417236328125,294.1499938964844,294.1166687011719,292.0957336425781,295.1839294433594,294.23736572265625,285.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019743271172,8.172687415708424e-09,0.0010197351220995,-0.0204621795564889,0.0,0.0,0.0,-0.0088643683120608,60.0,11.43578052520752,-0.0,-7.08991620967936e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,9.570422844262794e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001007813043543,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,7.443691720254719e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001007812970783,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.0004780601884704,285.71417236328125,294.1499938964844,294.1166687011719,292.0957336425781,295.1839294433594,294.23736572265625,285.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019743271172,8.172687415708424e-09,0.0010197351220995,-0.0204621795564889,0.0,0.0,0.0,-0.0088643683120608,60.0,11.43578052520752,-0.0,-7.08991620967936e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,9.56980074988678e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001007747487165,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,7.443207141477615e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001007747414405,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0004780291346833,285.7088928222656,294.1499938964844,294.0747375488281,292.0687866210937,295.163818359375,294.195556640625,285.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196766816079,8.164895426432395e-09,0.0010196685325354,-0.0204417742788791,0.0,0.0,0.0,-0.0088605061173439,60.0,11.368693351745604,-0.0,-7.088989661951929e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,9.56980074988678e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001007747487165,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,7.443207141477615e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001007747414405,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0004780291346833,285.7088928222656,294.1499938964844,294.0747375488281,292.0687866210937,295.163818359375,294.195556640625,285.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196766816079,8.164895426432395e-09,0.0010196685325354,-0.0204417742788791,0.0,0.0,0.0,-0.0088605061173439,60.0,11.368693351745604,-0.0,-7.088989661951929e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.569309622747824e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001007695755106,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,7.44282515370287e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001007695682346,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.000478004629258,285.7037048339844,294.1499938964844,294.0335693359375,292.0426025390625,295.1434631347656,294.1539306640625,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196238290518,8.158738573627033e-09,0.0010196156799793,-0.0204256512224674,0.0,0.0,0.0,-0.0088574532419443,60.0,11.30254364013672,-0.0,-7.088257802934096e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.569309622747824e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001007695755106,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,7.44282515370287e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001007695682346,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.000478004629258,285.7037048339844,294.1499938964844,294.0335693359375,292.0426025390625,295.1434631347656,294.1539306640625,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196238290518,8.158738573627033e-09,0.0010196156799793,-0.0204256512224674,0.0,0.0,0.0,-0.0088574532419443,60.0,11.30254364013672,-0.0,-7.088257802934096e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,9.569207031745464e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001007685059448,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,7.442745845764875e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001007684913929,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0004779995360877,285.70123291015625,294.1499938964844,294.0132751464844,292.02984619140625,295.1330261230469,294.1334228515625,285.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196131188422,8.157448938561629e-09,0.0010196049697697,-0.0204222723841667,0.0,0.0,0.0,-0.0088568152859807,60.0,11.270766258239746,-0.0,-7.08810432570317e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,9.569124813424423e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001007676328299,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,7.442681089742109e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001007676255539,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0004779954324476,285.69879150390625,294.1499938964844,293.9932556152344,292.0173645019531,295.1225280761719,294.1129455566406,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196045041084,8.156404440740062e-09,0.0010195963550359,-0.0204195361584424,0.0,0.0,0.0,-0.0088562984019517,60.0,11.23923683166504,-0.0,-7.087979980724415e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.569073154125364e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0001007670871331,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,7.442641071975231e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0001007670798571,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0004779929004143,285.6939697265625,294.1499938964844,293.9540100097656,291.9931945800781,295.1014404296875,294.0722961425781,285.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195983340963,8.15572587242741e-09,0.0010195900686085,-0.0204177591949701,0.0,0.0,0.0,-0.0088559603318572,60.0,11.17709732055664,-0.0,-7.087899689395273e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.569073154125364e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0001007670871331,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,7.442641071975231e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0001007670798571,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0004779929004143,285.6939697265625,294.1499938964844,293.9540100097656,291.9931945800781,295.1014404296875,294.0722961425781,285.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195983340963,8.15572587242741e-09,0.0010195900686085,-0.0204177591949701,0.0,0.0,0.0,-0.0088559603318572,60.0,11.17709732055664,-0.0,-7.087899689395273e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,9.569325629854576e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001007697428576,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,7.442836795235053e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001007697355817,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0004780055314768,285.6893310546875,294.1499938964844,293.9159851074219,291.97027587890625,295.0800170898437,294.0324401855469,285.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158832720539522e-09,0.0010196167277172,-0.0204258970916271,0.0,0.0,0.0,-0.0088575007393956,60.0,11.117450714111328,-0.0,-7.088268461075131e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,9.569325629854576e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001007697428576,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,7.442836795235053e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001007697355817,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0004780055314768,285.6893310546875,294.1499938964844,293.9159851074219,291.97027587890625,295.0800170898437,294.0324401855469,285.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158832720539522e-09,0.0010196167277172,-0.0204258970916271,0.0,0.0,0.0,-0.0088575007393956,60.0,11.117450714111328,-0.0,-7.088268461075131e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,9.56984149524942e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.000100775170722,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,7.443236972903833e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.000100775163446,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0004780312883667,285.6848449707031,294.1499938964844,293.8793334960937,291.94879150390625,295.0583801269531,293.99334716796875,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196794755756,8.165218723377166e-09,0.0010196713265031,-0.0204426199197769,0.0,0.0,0.0,-0.0088606663048267,60.0,11.060140609741213,-0.0,-7.08902803125966e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,9.56984149524942e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.000100775170722,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,7.443236972903833e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.000100775163446,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0004780312883667,285.6848449707031,294.1499938964844,293.8793334960937,291.94879150390625,295.0583801269531,293.99334716796875,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196794755756,8.165218723377166e-09,0.0010196713265031,-0.0204426199197769,0.0,0.0,0.0,-0.0088606663048267,60.0,11.060140609741213,-0.0,-7.08902803125966e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
