time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.570523980073632e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0001007823593681,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.443768117809668e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001007823520922,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0004780654271598,285.68035888671875,294.1499938964844,293.84423828125,291.9288635253906,295.0367431640625,293.95458984375,285.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197516530752,8.173691945501105e-09,0.0010197435040026,-0.0204648096114397,0.0,0.0,0.0,-0.0088648656383156,60.0,11.002985954284668,-0.0,-7.090035580858969e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.570523980073632e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0001007823593681,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.443768117809668e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001007823520922,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0004780654271598,285.68035888671875,294.1499938964844,293.84423828125,291.9288635253906,295.0367431640625,293.95458984375,285.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197516530752,8.173691945501105e-09,0.0010197435040026,-0.0204648096114397,0.0,0.0,0.0,-0.0088648656383156,60.0,11.002985954284668,-0.0,-7.090035580858969e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,9.57106749410741e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001007880855468,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,7.444190850947052e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0001007880782708,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0004780925810337,285.6781616210937,294.1499938964844,293.82733154296875,291.9195251464844,295.0258178710937,293.9356689453125,285.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198093950748,8.180445654204505e-09,0.0010198012460023,-0.0204824972897768,0.0,0.0,0.0,-0.0088682137429714,60.0,10.976208686828612,-0.0,-7.090839204693111e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,9.571696864441036e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0001007947066682,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,7.444679795298725e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0001007946993922,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0004781240422744,285.6759948730469,294.1499938964844,293.8108825683594,291.9106750488281,295.0148620605469,293.91705322265625,285.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198763338848,8.188266953368384e-09,0.0010198681848123,-0.0205029807984828,0.0,0.0,0.0,-0.0088720908388495,60.0,10.950556755065918,-0.0,-7.091769305134221e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,9.573229908710346e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001008108520181,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,7.445871597155929e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0001008108447422,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0004782006435561,285.6718139648437,294.1499938964844,293.7794189453125,291.89434814453125,294.9928283691406,293.8809509277344,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207332591325667e-09,0.0010200311662629,-0.020552909001708,0.0,0.0,0.0,-0.0088815428316593,60.0,10.90227222442627,-0.0,-7.094036647004033e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,9.573229908710346e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001008108520181,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,7.445871597155929e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0001008108447422,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0004782006435561,285.6718139648437,294.1499938964844,293.7794189453125,291.89434814453125,294.9928283691406,293.8809509277344,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207332591325667e-09,0.0010200311662629,-0.020552909001708,0.0,0.0,0.0,-0.0088815428316593,60.0,10.90227222442627,-0.0,-7.094036647004033e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,9.575142757967114e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.0001008309918688,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.447359530488029e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001008309845929,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0004782962205354,285.6677551269531,294.1499938964844,293.75,291.880126953125,294.9706115722656,293.846435546875,285.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231129555724692e-09,0.0010202346602454,-0.020615229383111,0.0,0.0,0.0,-0.0088933398947119,60.0,10.8580904006958,-0.0,-7.0968674492633e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,9.575142757967114e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.0001008309918688,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.447359530488029e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001008309845929,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0004782962205354,285.6677551269531,294.1499938964844,293.75,291.880126953125,294.9706115722656,293.846435546875,285.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231129555724692e-09,0.0010202346602454,-0.020615229383111,0.0,0.0,0.0,-0.0088933398947119,60.0,10.8580904006958,-0.0,-7.0968674492633e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,9.577316086506472e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001008538747555,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,7.449049735441804e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001008538674796,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0004784048069268,285.66387939453125,294.1499938964844,293.721923828125,291.8681030273437,294.94830322265625,293.8135681152344,285.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.2581763649614e-09,0.0010204658610746,-0.0206860601902008,0.0,0.0,0.0,-0.0089067481458187,60.0,10.818087577819824,-0.0,-7.100086207856293e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,9.577316086506472e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001008538747555,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,7.449049735441804e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001008538674796,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0004784048069268,285.66387939453125,294.1499938964844,293.721923828125,291.8681030273437,294.94830322265625,293.8135681152344,285.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.2581763649614e-09,0.0010204658610746,-0.0206860601902008,0.0,0.0,0.0,-0.0089067481458187,60.0,10.818087577819824,-0.0,-7.100086207856293e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,9.579586185282096e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.0001008777835522,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,7.450814882759005e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0001008777762763,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0004785182536579,285.6601257324219,294.1499938964844,293.6943359375,291.8582763671875,294.9258728027344,293.7820739746094,285.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286430208670481e-09,0.0010207075392827,-0.0207600519061088,0.0,0.0,0.0,-0.0089207543060183,60.0,10.78233814239502,-0.0,-7.10344849608191e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,9.579586185282096e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.0001008777835522,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,7.450814882759005e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0001008777762763,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0004785182536579,285.6601257324219,294.1499938964844,293.6943359375,291.8582763671875,294.9258728027344,293.7820739746094,285.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286430208670481e-09,0.0010207075392827,-0.0207600519061088,0.0,0.0,0.0,-0.0089207543060183,60.0,10.78233814239502,-0.0,-7.10344849608191e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,9.58074742811732e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.000100890007161,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,7.451717829098925e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001008899998851,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.000478576257592,285.6583251953125,294.1499938964844,293.6807556152344,291.8541564941406,294.91461181640625,293.7668151855469,285.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300877318845323e-09,0.0010208310559391,-0.02079788595438,0.0,0.0,0.0,-0.0089279171079397,60.0,10.766082763671877,-0.0,-7.105168720045185e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.58191667450592e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001009023253573,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,7.452627323800698e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001009023180813,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0004786346689797,285.65655517578125,294.1499938964844,293.66729736328125,291.8505554199219,294.9033508300781,293.7518005371094,285.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,10.750782012939451,-0.0,-7.106901023234968e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,9.584267536411062e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001009270708891,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,7.454455044353381e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0001009270636131,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0004787521029356,285.6531066894531,294.1499938964844,293.6407470703125,291.84478759765625,294.8807373046875,293.7224426269531,285.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344686719397032e-09,0.0010212056804448,-0.0209126118570566,0.0,0.0,0.0,-0.0089496346190571,60.0,10.722823143005373,-0.0,-7.1103848142684e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,9.584267536411062e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001009270708891,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,7.454455044353381e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0001009270636131,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0004787521029356,285.6531066894531,294.1499938964844,293.6407470703125,291.84478759765625,294.8807373046875,293.7224426269531,285.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344686719397032e-09,0.0010212056804448,-0.0209126118570566,0.0,0.0,0.0,-0.0089496346190571,60.0,10.722823143005373,-0.0,-7.1103848142684e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.586598753230646e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001009516272461,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,7.456268212990835e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001009516199701,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.000478868605569,285.6498107910156,294.1499938964844,293.61474609375,291.8408508300781,294.8580627441406,293.6939392089844,285.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373703508368635e-09,0.0010214537614956,-0.0209886021912097,0.0,0.0,0.0,-0.0089640198275446,60.0,10.698612213134766,-0.0,-7.113840894135137e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,9.586598753230646e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001009516272461,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,7.456268212990835e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001009516199701,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.000478868605569,285.6498107910156,294.1499938964844,293.61474609375,291.8408508300781,294.8580627441406,293.6939392089844,285.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373703508368635e-09,0.0010214537614956,-0.0209886021912097,0.0,0.0,0.0,-0.0089640198275446,60.0,10.698612213134766,-0.0,-7.113840894135137e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,9.588875400368124e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001009755942504,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,7.458038453478366e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001009755869745,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004789823142345,285.6466979980469,294.1499938964844,293.5892639160156,291.8386535644531,294.8353271484375,293.66619873046875,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402030182708131e-09,0.0010216960217803,-0.0210627820342779,0.0,0.0,0.0,-0.0089780623093247,60.0,10.67784595489502,-0.0,-7.117215261587263e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,9.588875400368124e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001009755942504,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,7.458038453478366e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001009755869745,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004789823142345,285.6466979980469,294.1499938964844,293.5892639160156,291.8386535644531,294.8353271484375,293.66619873046875,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402030182708131e-09,0.0010216960217803,-0.0210627820342779,0.0,0.0,0.0,-0.0089780623093247,60.0,10.67784595489502,-0.0,-7.117215261587263e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,9.591061098035424e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001009986081044,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,7.45973811717704e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001009986008284,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0004790915409103,285.6437072753906,294.1499938964844,293.5643310546875,291.83807373046875,294.8125305175781,293.63916015625,285.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429235087703546e-09,0.0010219286195933,-0.0211340226233005,0.0,0.0,0.0,-0.0089915487915277,60.0,10.660270690917969,-0.0,-7.1204567575478e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,9.591061098035424e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001009986081044,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,7.45973811717704e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001009986008284,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0004790915409103,285.6437072753906,294.1499938964844,293.5643310546875,291.83807373046875,294.8125305175781,293.63916015625,285.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429235087703546e-09,0.0010219286195933,-0.0211340226233005,0.0,0.0,0.0,-0.0089915487915277,60.0,10.660270690917969,-0.0,-7.1204567575478e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.59211029112339e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.000101009660284,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,7.460554479621351e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.000101009653008,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0004791439860127,285.64227294921875,294.1499938964844,293.55206298828125,291.8383483886719,294.8011169433594,293.6259155273437,285.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220487602055,8.442293975008397e-09,0.001022040261887,-0.0211682226508855,0.0,0.0,0.0,-0.0089980233460664,60.0,10.65268611907959,-0.0,-7.12201355668185e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.593122376827524e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001010203122859,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,7.461341010639444e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.00010102030501,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004791945102624,285.640869140625,294.1499938964844,293.5399169921875,291.8389892578125,294.7897033691406,293.6128234863281,285.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221563279628,8.454883015929227e-09,0.0010221479460597,-0.0212011896073818,0.0,0.0,0.0,-0.0090042641386389,60.0,10.645829200744627,-0.0,-7.12351351239704e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,9.595033043297008e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001010404303087,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,7.46282676118426e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001010404230328,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0004792899999301,285.63818359375,294.1499938964844,293.5160827636719,291.84130859375,294.766845703125,293.5870666503906,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223597055301,8.478658664046181e-09,0.0010223512072116,-0.0212634522467851,0.0,0.0,0.0,-0.0090160509571433,60.0,10.633840560913086,-0.0,-7.126347867369986e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,9.595033043297008e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001010404303087,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,7.46282676118426e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001010404230328,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0004792899999301,285.63818359375,294.1499938964844,293.5160827636719,291.84130859375,294.766845703125,293.5870666503906,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223597055301,8.478658664046181e-09,0.0010223512072116,-0.0212634522467851,0.0,0.0,0.0,-0.0090160509571433,60.0,10.633840560913086,-0.0,-7.126347867369986e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,9.596769086783752e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0001010587147902,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,7.464176451321691e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001010587075143,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0004793767293449,285.6356201171875,294.1499938964844,293.4927673339844,291.8448791503906,294.7439880371094,293.5619506835937,285.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500258275034867e-09,0.0010225359583273,-0.0213200133293867,0.0,0.0,0.0,-0.0090267583727836,60.0,10.624420166015623,-0.0,-7.128923584787118e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,9.596769086783752e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0001010587147902,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,7.464176451321691e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001010587075143,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0004793767293449,285.6356201171875,294.1499938964844,293.4927673339844,291.8448791503906,294.7439880371094,293.5619506835937,285.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500258275034867e-09,0.0010225359583273,-0.0213200133293867,0.0,0.0,0.0,-0.0090267583727836,60.0,10.624420166015623,-0.0,-7.128923584787118e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,9.598280303180218e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001010746200336,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.465351518476382e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0001010746127576,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0004794522246811,285.6332397460937,294.1499938964844,293.4700012207031,291.849609375,294.7211303710937,293.5375061035156,285.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227052262052,8.5190556831094e-09,0.0010226967278867,-0.0213692393153905,0.0,0.0,0.0,-0.0090360771864652,60.0,10.617466926574709,-0.0,-7.13116534711844e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,9.598280303180218e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001010746200336,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.465351518476382e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0001010746127576,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0004794522246811,285.6332397460937,294.1499938964844,293.4700012207031,291.849609375,294.7211303710937,293.5375061035156,285.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227052262052,8.5190556831094e-09,0.0010226967278867,-0.0213692393153905,0.0,0.0,0.0,-0.0090360771864652,60.0,10.617466926574709,-0.0,-7.13116534711844e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,9.599544864613564e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.000101087942312,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,7.46633522794582e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.000101087935036,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0004795154382009,285.6310119628906,294.1499938964844,293.44781494140625,291.8553771972656,294.6982727050781,293.51373291015625,285.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228396859019,8.534783546565451e-09,0.0010228311875835,-0.0214104261249303,0.0,0.0,0.0,-0.0090438742190599,60.0,10.61273956298828,-0.0,-7.133041179940848e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,9.599544864613564e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.000101087942312,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,7.46633522794582e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.000101087935036,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0004795154382009,285.6310119628906,294.1499938964844,293.44781494140625,291.8553771972656,294.6982727050781,293.51373291015625,285.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228396859019,8.534783546565451e-09,0.0010228311875835,-0.0214104261249303,0.0,0.0,0.0,-0.0090438742190599,60.0,10.61273956298828,-0.0,-7.133041179940848e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,9.600041812518612e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0001010931664495,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,7.466721581295133e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0001010931591736,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0004795402637682,285.6299743652344,294.1499938964844,293.4369201660156,291.858642578125,294.6868591308594,293.5021667480469,285.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228923056274,8.540957274760785e-09,0.0010228838073089,-0.0214265938848257,0.0,0.0,0.0,-0.0090469336137175,60.0,10.611318588256836,-0.0,-7.133777302215094e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.60048782872036e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001010978739941,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,7.467068644473329e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001010978667181,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0004795625573024,285.62896728515625,294.1499938964844,293.4261779785156,291.8620910644531,294.6754455566406,293.49078369140625,285.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229395702481,8.546506613527072e-09,0.0010229309555143,-0.02144112624228,0.0,0.0,0.0,-0.0090496838092803,60.0,10.610194206237791,-0.0,-7.134439528044825e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.601264173397794e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001011060376185,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,7.467671821359545e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0001011060303426,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0004796013527084,285.62701416015625,294.1499938964844,293.4051513671875,291.86962890625,294.65264892578125,293.4682006835937,285.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230225743725,8.556146013916077e-09,0.001023014076054,-0.0214663669466972,0.0,0.0,0.0,-0.0090544652193784,60.0,10.60855197906494,-0.0,-7.135589186191282e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.601264173397794e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001011060376185,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,7.467671821359545e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0001011060303426,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0004796013527084,285.62701416015625,294.1499938964844,293.4051513671875,291.86962890625,294.65264892578125,293.4682006835937,285.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230225743725,8.556146013916077e-09,0.001023014076054,-0.0214663669466972,0.0,0.0,0.0,-0.0090544652193784,60.0,10.60855197906494,-0.0,-7.135589186191282e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,9.601734927855432e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001011109998216,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,7.468037802027538e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0001011109925457,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0004796248977072,285.62518310546875,294.1499938964844,293.3846740722656,291.8778686523437,294.6299133300781,293.4462280273437,285.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230725165456,8.561984010668766e-09,0.0010230640182271,-0.0214816536754369,0.0,0.0,0.0,-0.0090573597699403,60.0,10.608278274536133,-0.0,-7.136285518072327e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,9.601734927855432e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001011109998216,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,7.468037802027538e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0001011109925457,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0004796248977072,285.62518310546875,294.1499938964844,293.3846740722656,291.8778686523437,294.6299133300781,293.4462280273437,285.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230725165456,8.561984010668766e-09,0.0010230640182271,-0.0214816536754369,0.0,0.0,0.0,-0.0090573597699403,60.0,10.608278274536133,-0.0,-7.136285518072327e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,9.60189354373142e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001011126660159,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,7.468160765711218e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.00010111265874,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0004796328139491,285.6235046386719,294.1499938964844,293.36474609375,291.88671875,294.6072082519531,293.4247741699219,285.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.563930897764749e-09,0.0010230807820335,-0.0214867517352104,0.0,0.0,0.0,-0.0090583255514502,60.0,10.609033584594728,-0.0,-7.136517865546922e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
