time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,9.60189354373142e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001011126660159,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,7.468160765711218e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.00010111265874,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0004796328139491,285.6235046386719,294.1499938964844,293.36474609375,291.88671875,294.6072082519531,293.4247741699219,285.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.563930897764749e-09,0.0010230807820335,-0.0214867517352104,0.0,0.0,0.0,-0.0090583255514502,60.0,10.609033584594728,-0.0,-7.136517865546922e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.601684723747894e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001011104686767,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,7.467998511856422e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001011104614008,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,0.0004796224529854,285.6219177246094,294.1499938964844,293.345458984375,291.8960266113281,294.5845947265625,293.4039001464844,285.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230670450255,8.561308995069794e-09,0.001023058546707,-0.0214798860251903,0.0,0.0,0.0,-0.0090570263564586,60.0,10.610668182373049,-0.0,-7.136205226743186e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.601684723747894e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001011104686767,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,7.467998511856422e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001011104614008,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,0.0004796224529854,285.6219177246094,294.1499938964844,293.345458984375,291.8960266113281,294.5845947265625,293.4039001464844,285.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230670450255,8.561308995069794e-09,0.001023058546707,-0.0214798860251903,0.0,0.0,0.0,-0.0090570263564586,60.0,10.610668182373049,-0.0,-7.136205226743186e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,9.601396595826373e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001011074273264,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,7.467773684766144e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001011074200505,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0004796080465894,285.62115478515625,294.1499938964844,293.33599853515625,291.9008483886719,294.57330322265625,293.39373779296875,285.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230349143967,8.557696773436874e-09,0.0010230264160782,-0.0214704275131225,0.0,0.0,0.0,-0.0090552298352122,60.0,10.61180019378662,-0.0,-7.13577392730258e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.60102624958381e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001011035274132,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,7.467485556844622e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001011035201372,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0004795895365532,285.6204528808594,294.1499938964844,293.32672119140625,291.90576171875,294.5620422363281,293.3836669921875,285.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229953331872,8.553067587513397e-09,0.0010229867184534,-0.0214583072811365,0.0,0.0,0.0,-0.0090529350563883,60.0,10.613062858581545,-0.0,-7.135221835596894e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.600027988199145e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001010930209304,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,7.466709212167189e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001010930136544,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0004795397107955,285.6190795898437,294.1499938964844,293.30859375,291.9157409667969,294.53955078125,293.3638916015625,285.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540610885177102e-09,0.0010228820610791,-0.0214256830513477,0.0,0.0,0.0,-0.0090467678382992,60.0,10.615836143493652,-0.0,-7.13373609073642e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.600027988199145e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001010930209304,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,7.466709212167189e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001010930136544,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0004795397107955,285.6190795898437,294.1499938964844,293.30859375,291.9157409667969,294.53955078125,293.3638916015625,285.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540610885177102e-09,0.0010228820610791,-0.0214256830513477,0.0,0.0,0.0,-0.0090467678382992,60.0,10.615836143493652,-0.0,-7.13373609073642e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,9.598494216334076e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0001010768683045,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,7.465515955118462e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001010768610285,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,0.0004794631095137,285.61785888671875,294.1499938964844,293.29107666015625,291.9259338378906,294.5171813964844,293.34478759765625,285.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521471528410984e-09,0.0010227180318906,-0.0213755648583173,0.0,0.0,0.0,-0.0090372776612639,60.0,10.618863105773926,-0.0,-7.131453116926424e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,9.598494216334076e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0001010768683045,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,7.465515955118462e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001010768610285,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,0.0004794631095137,285.61785888671875,294.1499938964844,293.29107666015625,291.9259338378906,294.5171813964844,293.34478759765625,285.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521471528410984e-09,0.0010227180318906,-0.0213755648583173,0.0,0.0,0.0,-0.0090372776612639,60.0,10.618863105773926,-0.0,-7.131453116926424e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,9.59654207690619e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001010563064482,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,7.463997462764382e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001010563064482,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0004793656407855,285.61676025390625,294.1499938964844,293.274169921875,291.9361572265625,294.4949035644531,293.3262939453125,285.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118083775043,0.0,0.0,0.0,-0.009025209583342,60.0,10.621947288513184,-0.0,-7.128549839308107e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,9.59654207690619e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001010563064482,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,7.463997462764382e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001010563064482,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0004793656407855,285.61676025390625,294.1499938964844,293.274169921875,291.9361572265625,294.4949035644531,293.3262939453125,285.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118083775043,0.0,0.0,0.0,-0.009025209583342,60.0,10.621947288513184,-0.0,-7.128549839308107e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,9.59414610406384e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001010310807032,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,7.462133362423629e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001010310734272,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0004792459658347,285.6157531738281,294.1499938964844,293.2578430175781,291.94635009765625,294.47271728515625,293.3083801269531,285.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467249124066711e-09,0.0010222546989098,-0.0212335716933012,0.0,0.0,0.0,-0.0090103987604379,60.0,10.624823570251465,-0.0,-7.124987888573743e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,9.59414610406384e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001010310807032,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,7.462133362423629e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001010310734272,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0004792459658347,285.6157531738281,294.1499938964844,293.2578430175781,291.94635009765625,294.47271728515625,293.3083801269531,285.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467249124066711e-09,0.0010222546989098,-0.0212335716933012,0.0,0.0,0.0,-0.0090103987604379,60.0,10.624823570251465,-0.0,-7.124987888573743e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,9.59274620981887e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001010163323371,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,7.461044151568785e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001010163250612,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0004791760293301,285.61529541015625,294.1499938964844,293.2499389648437,291.9513854980469,294.4617004394531,293.2997741699219,285.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449789312692246e-09,0.0010221037082374,-0.0211878512054681,0.0,0.0,0.0,-0.0090017355978488,60.0,10.62610149383545,-0.0,-7.1229067089007e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,9.59127355599776e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001010008272714,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.459898915840313e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0001010008199955,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.0004791024839505,285.6148681640625,294.1499938964844,293.2421569824219,291.9563903808594,294.4507141113281,293.2912902832031,285.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431429776578625e-09,0.0010219466639682,-0.0211397726088762,0.0,0.0,0.0,-0.0089926337823271,60.0,10.6273193359375,-0.0,-7.120718947817295e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.58810342126526e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0001009674379019,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,7.457433093804866e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0001009674379019,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004789441591128,285.6141052246094,294.1499938964844,293.2270812988281,291.9661865234375,294.4288024902344,293.2746276855469,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618838422,8.391906725080389e-09,0.0010216104565188,-0.0210362691432237,0.0,0.0,0.0,-0.0089730489999055,60.0,10.629493713378906,-0.0,-7.116008760021941e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.58810342126526e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0001009674379019,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,7.457433093804866e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0001009674379019,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004789441591128,285.6141052246094,294.1499938964844,293.2270812988281,291.9661865234375,294.4288024902344,293.2746276855469,285.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618838422,8.391906725080389e-09,0.0010216104565188,-0.0210362691432237,0.0,0.0,0.0,-0.0089730489999055,60.0,10.629493713378906,-0.0,-7.116008760021941e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.584525105310604e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0001009297557175,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.45464931242168e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0001009297484415,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0004787654033862,285.61346435546875,294.1499938964844,293.212646484375,291.9756164550781,294.40704345703125,293.2586975097656,285.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347295299415691e-09,0.0010212287306785,-0.0209194421768188,0.0,0.0,0.0,-0.0089509319514036,60.0,10.630791664123535,-0.0,-7.110695321443927e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,9.584525105310604e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0001009297557175,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.45464931242168e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0001009297484415,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0004787654033862,285.61346435546875,294.1499938964844,293.212646484375,291.9756164550781,294.40704345703125,293.2586975097656,285.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347295299415691e-09,0.0010212287306785,-0.0209194421768188,0.0,0.0,0.0,-0.0089509319514036,60.0,10.630791664123535,-0.0,-7.110695321443927e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.580651385476811e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001008889666991,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,7.451636338373646e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0001008889594231,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0004785719502251,285.6129150390625,294.1499938964844,293.1988220214844,291.9845886230469,294.38543701171875,293.2433776855469,285.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299008591450274e-09,0.0010208159219473,-0.0207929909229278,0.0,0.0,0.0,-0.0089269941672682,60.0,10.63125228881836,-0.0,-7.104945609626159e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.580651385476811e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001008889666991,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,7.451636338373646e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0001008889594231,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0004785719502251,285.6129150390625,294.1499938964844,293.1988220214844,291.9845886230469,294.38543701171875,293.2433776855469,285.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299008591450274e-09,0.0010208159219473,-0.0207929909229278,0.0,0.0,0.0,-0.0089269941672682,60.0,10.63125228881836,-0.0,-7.104945609626159e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.57650991040282e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001008453546091,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.448415271937847e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001008453473332,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0004783651093021,285.61248779296875,294.1499938964844,293.1856689453125,291.9930114746094,294.364013671875,293.2287292480469,285.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247388549875723e-09,0.0010203743586316,-0.0206578075885772,0.0,0.0,0.0,-0.0089014032855629,60.0,10.630660057067873,-0.0,-7.098802257132776e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.57650991040282e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001008453546091,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.448415271937847e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001008453473332,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0004783651093021,285.61248779296875,294.1499938964844,293.1856689453125,291.9930114746094,294.364013671875,293.2287292480469,285.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247388549875723e-09,0.0010203743586316,-0.0206578075885772,0.0,0.0,0.0,-0.0089014032855629,60.0,10.630660057067873,-0.0,-7.098802257132776e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.57434604060836e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001008225590339,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.446731615345925e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001008225590339,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.0004782569885719,285.6123352050781,294.1499938964844,293.1793212890625,291.9969787597656,294.3533935546875,293.2217102050781,285.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220409242198912e-09,0.0010201424593105,-0.0205871555954217,0.0,0.0,0.0,-0.0088880220428109,60.0,10.629782676696776,-0.0,-7.095592735595346e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.57213924266398e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001007993269013,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.4450159445405e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0001007993196253,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0004781468014698,285.6121826171875,294.1499938964844,293.1731262207031,292.0007629394531,294.3428039550781,293.2148132324219,285.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192907685611317e-09,0.0010199071839451,-0.0205151326954364,0.0,0.0,0.0,-0.0088743884116411,60.0,10.628642082214355,-0.0,-7.092321396839908e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.56761505221948e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001007516839308,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,7.44149656384252e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001007516766549,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0004779208102263,285.61199951171875,294.1499938964844,293.1612243652344,292.0077819824219,294.3217163085937,293.201416015625,285.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136515461387717e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464384898543,60.0,10.625661849975586,-0.0,-7.085615294499803e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.56761505221948e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001007516839308,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,7.44149656384252e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001007516766549,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0004779208102263,285.61199951171875,294.1499938964844,293.1612243652344,292.0077819824219,294.3217163085937,293.201416015625,285.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136515461387717e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464384898543,60.0,10.625661849975586,-0.0,-7.085615294499803e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.563046478433536e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001007035752991,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,7.437942986143753e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001007035680231,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0004776926361955,285.6119079589844,294.1499938964844,293.1499938964844,292.0138854980469,294.3008728027344,293.1887512207031,285.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.621068954467772,-0.0,-7.078848085484425e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.563046478433536e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001007035752991,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,7.437942986143753e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001007035680231,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0004776926361955,285.6119079589844,294.1499938964844,293.1499938964844,292.0138854980469,294.3008728027344,293.1887512207031,285.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.621068954467772,-0.0,-7.078848085484425e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.559583122609185e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0001006671009236,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,7.435248699039221e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001006670936476,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0004775196430273,285.61199951171875,294.1499938964844,293.1401672363281,292.01910400390625,294.2803955078125,293.1777648925781,285.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036397325383861e-09,0.0010185695718973,-0.0201052520424127,0.0,0.0,0.0,-0.0087968027219176,60.0,10.615131378173828,-0.0,-7.073717966932237e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.559583122609185e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0001006671009236,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,7.435248699039221e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001006670936476,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0004775196430273,285.61199951171875,294.1499938964844,293.1401672363281,292.01910400390625,294.2803955078125,293.1777648925781,285.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036397325383861e-09,0.0010185695718973,-0.0201052520424127,0.0,0.0,0.0,-0.0087968027219176,60.0,10.615131378173828,-0.0,-7.073717966932237e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.556384611641988e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0001006334132398,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,7.432761049130931e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0001006334132398,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0004773598629981,285.61212158203125,294.1499938964844,293.1323547363281,292.0234680175781,294.2601013183594,293.16680908203125,285.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182363912463,7.996520778874583e-09,0.0010182284750044,-0.0200008191168308,0.0,0.0,0.0,-0.0087770335376262,60.0,10.609319686889648,-0.0,-7.068982199598396e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.556384611641988e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0001006334132398,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,7.432761049130931e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0001006334132398,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0004773598629981,285.61212158203125,294.1499938964844,293.1323547363281,292.0234680175781,294.2601013183594,293.16680908203125,285.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182363912463,7.996520778874583e-09,0.0010182284750044,-0.0200008191168308,0.0,0.0,0.0,-0.0087770335376262,60.0,10.609319686889648,-0.0,-7.068982199598396e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.555080032441764e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001006196835078,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,7.431746053043753e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001006196762318,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0004772947286255,285.6121826171875,294.1499938964844,293.1291809082031,292.0253601074219,294.2499694824219,293.1614990234375,285.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980260896545133e-09,0.0010180913377553,-0.0199582353234291,0.0,0.0,0.0,-0.0087689831852912,60.0,10.606063842773438,-0.0,-7.067051654985336e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,9.554188000038266e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001006102902465,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,7.431052654283121e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0001006102829705,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0004772501706611,285.6123046875,294.1499938964844,293.1264343261719,292.0270690917969,294.23992919921875,293.1567077636719,286.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969137350016808e-09,0.0010179958771914,-0.0199291035532951,0.0,0.0,0.0,-0.0087634669616818,60.0,10.602574348449709,-0.0,-7.065731466582292e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.552909614285454e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.000100596822449,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,7.430057303281501e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.000100596815173,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0004771863168571,285.6125793457031,294.1499938964844,293.12225341796875,292.0299072265625,294.2200012207031,293.1479187011719,286.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.595340728759766,-0.0,-7.063837159648757e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.552909614285454e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.000100596822449,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,7.430057303281501e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.000100596815173,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0004771863168571,285.6125793457031,294.1499938964844,293.12225341796875,292.0299072265625,294.2200012207031,293.1479187011719,286.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.595340728759766,-0.0,-7.063837159648757e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.552878327667712e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001005964877549,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,7.430033292621374e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0001005964877549,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0004771847743541,285.613037109375,294.1499938964844,293.11968994140625,292.0321044921875,294.2005920410156,293.1415100097656,286.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952770886276994e-09,0.0010178547818213,-0.0198862422257661,0.0,0.0,0.0,-0.0087553467601537,60.0,10.587446212768556,-0.0,-7.063788842742724e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.552878327667712e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001005964877549,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,7.430033292621374e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0001005964877549,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0004771847743541,285.613037109375,294.1499938964844,293.11968994140625,292.0321044921875,294.2005920410156,293.1415100097656,286.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952770886276994e-09,0.0010178547818213,-0.0198862422257661,0.0,0.0,0.0,-0.0087553467601537,60.0,10.587446212768556,-0.0,-7.063788842742724e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
