time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,9.553047129884362e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001005982703645,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,7.43016425985843e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001005982630886,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0004771932435687,285.6134948730469,294.1499938964844,293.1185913085937,292.0336608886719,294.1812744140625,293.1355285644531,286.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.95485632920645e-09,0.0010178721277043,-0.0198917035013437,0.0,0.0,0.0,-0.0087563786655664,60.0,10.579435348510742,-0.0,-7.06403611161477e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,9.553047129884362e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001005982703645,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,7.43016425985843e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001005982630886,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0004771932435687,285.6134948730469,294.1499938964844,293.1185913085937,292.0336608886719,294.1812744140625,293.1355285644531,286.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.95485632920645e-09,0.0010178721277043,-0.0198917035013437,0.0,0.0,0.0,-0.0087563786655664,60.0,10.579435348510742,-0.0,-7.06403611161477e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,9.55482610152103e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,0.0001006170059554,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,7.431548146996647e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001006169986794,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0004772821266669,285.6142578125,294.1499938964844,293.1187744140625,292.03466796875,294.16314697265625,293.1334533691406,286.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180696845054,7.977001281744833e-09,0.0010180617682635,-0.0199497006833553,0.0,0.0,0.0,-0.0087673580273985,60.0,10.570425033569336,-0.0,-7.066665119737081e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,9.55482610152103e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,0.0001006170059554,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,7.431548146996647e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001006169986794,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0004772821266669,285.6142578125,294.1499938964844,293.1187744140625,292.03466796875,294.16314697265625,293.1334533691406,286.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180696845054,7.977001281744833e-09,0.0010180617682635,-0.0199497006833553,0.0,0.0,0.0,-0.0087673580273985,60.0,10.570425033569336,-0.0,-7.066665119737081e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,9.555165161145852e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001006205711746,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,7.43181153666228e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001006205638987,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0004772990359924,285.6145935058594,294.1499938964844,293.11932373046875,292.03497314453125,294.1537780761719,293.1314392089844,286.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.981210359275792e-09,0.0010180994868278,-0.0199607219547033,0.0,0.0,0.0,-0.0087694535031914,60.0,10.566296577453612,-0.0,-7.06716463128032e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.556105942465364e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001006304737529,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,7.432542770402506e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001006304737529,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004773460386786,285.6149597167969,294.1499938964844,293.1201477050781,292.0351257324219,294.1446533203125,293.1302490234375,286.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.019991397857666,0.0,0.0,0.0,-0.0087752556428313,60.0,10.561761856079102,-0.0,-7.068555163414203e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,9.558238525642082e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001006529346341,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,7.43420168873854e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001006529273581,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0004774525878019,285.61572265625,294.1499938964844,293.1224975585937,292.0351257324219,294.12652587890625,293.1285095214844,286.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884124368429,60.0,10.552497863769531,-0.0,-7.07170784153277e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,9.558238525642082e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001006529346341,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,7.43420168873854e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001006529273581,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0004774525878019,285.61572265625,294.1499938964844,293.1224975585937,292.0351257324219,294.12652587890625,293.1285095214844,286.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884124368429,60.0,10.552497863769531,-0.0,-7.07170784153277e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,9.560943726683035e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001006814200081,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,7.4363051680848e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0001006814127322,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0004775877459906,285.6166687011719,294.1499938964844,293.1257629394531,292.0346984863281,294.1090393066406,293.1285705566406,286.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053154587628342e-09,0.0010187129955738,-0.0201491378247737,0.0,0.0,0.0,-0.0088051110506057,60.0,10.54267692565918,-0.0,-7.075708907677837e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,9.560943726683035e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001006814200081,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,7.4363051680848e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0001006814127322,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0004775877459906,285.6166687011719,294.1499938964844,293.1257629394531,292.0346984863281,294.1090393066406,293.1285705566406,286.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053154587628342e-09,0.0010187129955738,-0.0201491378247737,0.0,0.0,0.0,-0.0088051110506057,60.0,10.54267692565918,-0.0,-7.075708907677837e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.563795174472034e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001007114478852,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,7.438522879965603e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001007114406093,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0004777301801368,285.6176452636719,294.1499938964844,293.1297302246094,292.0339050292969,294.0917358398437,293.1291809082031,286.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088662184491113e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.532666206359863,-0.0,-7.079928110442779e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.563795174472034e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001007114478852,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,7.438522879965603e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001007114406093,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0004777301801368,285.6176452636719,294.1499938964844,293.1297302246094,292.0339050292969,294.0917358398437,293.1291809082031,286.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088662184491113e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.532666206359863,-0.0,-7.079928110442779e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,9.565464279148728e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0001007290193228,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,7.439820910803974e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001007290193228,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0004778135626111,285.61822509765625,294.1499938964844,293.1320495605469,292.0333557128906,294.0830993652344,293.1303100585937,286.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.527134895324709,-0.0,-7.082397956992281e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,9.567012602929026e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0001007453247439,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,7.441025081789121e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001007453247439,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0004778909205924,285.6187744140625,294.1499938964844,293.13427734375,292.03277587890625,294.0751342773437,293.13134765625,286.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128732353895884e-09,0.0010193592170253,-0.0203470680862665,0.0,0.0,0.0,-0.0088425781577825,60.0,10.522027015686035,-0.0,-7.084690167857843e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,9.568642417434604e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0001007624887279,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.442292553605512e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0001007624814519,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.00047797235311,285.619384765625,294.1499938964844,293.1367492675781,292.0321044921875,294.06695556640625,293.13262939453125,286.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029007142872e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.516607284545898,-0.0,-7.087103170988486e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,9.570294059813024e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0001007798782666,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.443577487720177e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0001007798782666,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0004780548624694,285.6200256347656,294.1499938964844,293.1392822265625,292.0313720703125,294.0589294433594,293.1341552734375,286.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.511063575744627,-0.0,-7.089548859084972e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,9.573590796208008e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0001008145918603,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,7.446140807587653e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0001008145845844,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0004782195319421,285.62139892578125,294.1499938964844,293.1445617675781,292.0297546386719,294.0433349609375,293.13775634765625,286.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210647273187988e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831866160035,60.0,10.499639511108398,-0.0,-7.09443099822238e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,9.573590796208008e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0001008145918603,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,7.446140807587653e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0001008145845844,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0004782195319421,285.62139892578125,294.1499938964844,293.1445617675781,292.0297546386719,294.0433349609375,293.13775634765625,286.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210647273187988e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831866160035,60.0,10.499639511108398,-0.0,-7.09443099822238e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.57695083343424e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001008499748422,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,7.448754331562668e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001008499675663,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0004783874028362,285.6227722167969,294.1499938964844,293.1499938964844,292.0279541015625,294.0278015136719,293.1416015625,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492911253741e-09,0.0010204171994701,-0.0206711757928133,0.0,0.0,0.0,-0.0089039299637079,60.0,10.488109588623049,-0.0,-7.09940977117185e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.57695083343424e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001008499748422,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,7.448754331562668e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001008499675663,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0004783874028362,285.6227722167969,294.1499938964844,293.1499938964844,292.0279541015625,294.0278015136719,293.1416015625,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492911253741e-09,0.0010204171994701,-0.0206711757928133,0.0,0.0,0.0,-0.0089039299637079,60.0,10.488109588623049,-0.0,-7.09940977117185e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,9.580155165167524e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001008837134577,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,7.451246347045526e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0001008837134577,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0004785474739037,285.6242370605469,294.1499938964844,293.1554260253906,292.0260009765625,294.0126037597656,293.1457214355469,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292395214937187e-09,0.0010207584127783,-0.0207756720483303,0.0,0.0,0.0,-0.0089237112551927,60.0,10.476189613342283,-0.0,-7.10415903881767e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,9.580155165167524e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001008837134577,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,7.451246347045526e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0001008837134577,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0004785474739037,285.6242370605469,294.1499938964844,293.1554260253906,292.0260009765625,294.0126037597656,293.1457214355469,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292395214937187e-09,0.0010207584127783,-0.0207756720483303,0.0,0.0,0.0,-0.0089237112551927,60.0,10.476189613342283,-0.0,-7.10415903881767e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,9.58320961217396e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001009158804663,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,7.453621947206557e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001009158804663,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0004787000652868,285.6257629394531,294.1499938964844,293.16070556640625,292.02398681640625,293.99761962890625,293.14990234375,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330436784831363e-09,0.0010210837936028,-0.0208752956241369,0.0,0.0,0.0,-0.0089425705373287,60.0,10.463993072509766,-0.0,-7.108688038215405e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,9.58320961217396e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001009158804663,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,7.453621947206557e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001009158804663,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0004787000652868,285.6257629394531,294.1499938964844,293.16070556640625,292.02398681640625,293.99761962890625,293.14990234375,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330436784831363e-09,0.0010210837936028,-0.0208752956241369,0.0,0.0,0.0,-0.0089425705373287,60.0,10.463993072509766,-0.0,-7.108688038215405e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.584570216247812e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001009302141028,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,7.454679871443659e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001009302068268,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0004787680518347,285.6265563964844,294.1499938964844,293.16326904296875,292.02294921875,293.99029541015625,293.15203857421875,286.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347378788187143e-09,0.0010212281486019,-0.0209196638315916,0.0,0.0,0.0,-0.0089509664103388,60.0,10.45766830444336,-0.0,-7.110705269042229e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,9.585896623320878e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.0001009441766655,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,7.45571160223335e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001009441693895,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0004788342921528,285.6273803710937,294.1499938964844,293.16571044921875,292.0219421386719,293.9830017089844,293.1541748046875,286.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.451297760009766,-0.0,-7.112672051334813e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.588299872120842e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.000100969489722,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,7.457580795744434e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.000100969482446,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0004789543745573,285.6290283203125,294.1499938964844,293.1702575683594,292.0199279785156,293.9685974121094,293.1584167480469,286.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739952236413,60.0,10.438314437866213,-0.0,-7.116237554782856e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.588299872120842e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.000100969489722,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,7.457580795744434e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.000100969482446,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0004789543745573,285.6290283203125,294.1499938964844,293.1702575683594,292.0199279785156,293.9685974121094,293.1584167480469,286.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739952236413,60.0,10.438314437866213,-0.0,-7.116237554782856e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,9.590080298949032e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001009882253129,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,7.458964682882652e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001009882253129,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0004790432867594,285.6307983398437,294.1499938964844,293.1742553710937,292.0179748535156,293.95458984375,293.1624450683594,286.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.424838066101074,-0.0,-7.118877221046206e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,9.590080298949032e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001009882253129,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,7.458964682882652e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001009882253129,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0004790432867594,285.6307983398437,294.1499938964844,293.1742553710937,292.0179748535156,293.95458984375,293.1624450683594,286.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.424838066101074,-0.0,-7.118877221046206e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,9.591491834726185e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001010030973702,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,7.460063352482393e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001010030900943,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0004791138344444,285.6325988769531,294.1499938964844,293.177490234375,292.0161437988281,293.94073486328125,293.166259765625,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.41112232208252,-0.0,-7.120971901031228e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,9.591491834726185e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001010030973702,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,7.460063352482393e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001010030900943,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0004791138344444,285.6325988769531,294.1499938964844,293.177490234375,292.0161437988281,293.94073486328125,293.166259765625,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.41112232208252,-0.0,-7.120971901031228e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.591785783413798e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001010061896522,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,7.460291817551479e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0001010061896522,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0004791285318788,285.6337585449219,294.1499938964844,293.17901611328125,292.01513671875,293.93267822265625,293.1681823730469,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437207377198774e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.402594566345217,-0.0,-7.121406753185512e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.591969137545676e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0001010081250569,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,7.460434426320717e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.000101008117781,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0004791376995854,285.634521484375,294.1499938964844,293.17987060546875,292.0144958496094,293.9272766113281,293.1694641113281,286.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439482890310046e-09,0.001022016396746,-0.0211608614772558,0.0,0.0,0.0,-0.0089966300874948,60.0,10.396907806396484,-0.0,-7.121678180510571e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.592046262696384e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0001010089326882,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,7.460494089173153e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001010089254123,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.000479141541291,285.635498046875,294.1499938964844,293.1806945800781,292.0137634277344,293.92059326171875,293.1709289550781,286.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.389714241027832,-0.0,-7.121791156805557e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,9.591881098458543e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0001010071864584,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,7.460365304723382e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0001010071864584,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0004791332758031,285.636474609375,294.1499938964844,293.18121337890625,292.0130920410156,293.9140014648437,293.17218017578125,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.0089960703626275,60.0,10.38241195678711,-0.0,-7.121544598476248e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,9.591073467163368e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001009986881399,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,7.459736661985517e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0001009986808639,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0004790929669979,285.6385192871094,294.1499938964844,293.1814270019531,292.011962890625,293.9009094238281,293.17431640625,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.367623329162598,-0.0,-7.120343781252815e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,9.591073467163368e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001009986881399,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,7.459736661985517e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0001009986808639,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0004790929669979,285.6385192871094,294.1499938964844,293.1814270019531,292.011962890625,293.9009094238281,293.17431640625,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.367623329162598,-0.0,-7.120343781252815e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,9.58895543590188e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001009763800539,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,7.458089385181665e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001009763727779,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0004789871745742,285.6406555175781,294.1499938964844,293.1802978515625,292.0111694335937,293.8880920410156,293.1751708984375,286.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.352381706237791,-0.0,-7.117196787476132e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
