time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,9.58895543590188e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001009763800539,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,7.458089385181665e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001009763727779,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0004789871745742,285.6406555175781,294.1499938964844,293.1802978515625,292.0111694335937,293.8880920410156,293.1751708984375,286.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.352381706237791,-0.0,-7.117196787476132e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,9.586371743353084e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,0.0001009491752483,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,7.456079765688628e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001009491752483,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0004788581572938,285.642822265625,294.1499938964844,293.177734375,292.0107421875,293.8753662109375,293.17559814453125,286.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214215144515,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.336987495422363,-0.0,-7.113360567245763e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,9.586371743353084e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,0.0001009491752483,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,7.456079765688628e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001009491752483,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0004788581572938,285.642822265625,294.1499938964844,293.177734375,292.0107421875,293.8753662109375,293.17559814453125,286.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214215144515,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.336987495422363,-0.0,-7.113360567245763e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.581792255630715e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,0.0001009009502013,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,7.452517456840724e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001009009429253,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0004786294011864,285.6451416015625,294.1499938964844,293.1735534667969,292.0107727050781,293.8629150390625,293.1737060546875,286.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312599497628526e-09,0.0010209314059466,-0.0208285823464393,0.0,0.0,0.0,-0.0089337285608053,60.0,10.321056365966797,-0.0,-7.106563515435482e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.581792255630715e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,0.0001009009502013,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,7.452517456840724e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001009009429253,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0004786294011864,285.6451416015625,294.1499938964844,293.1735534667969,292.0107727050781,293.8629150390625,293.1737060546875,286.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312599497628526e-09,0.0010209314059466,-0.0208285823464393,0.0,0.0,0.0,-0.0089337285608053,60.0,10.321056365966797,-0.0,-7.106563515435482e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,9.579688048688696e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001008787876344,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,7.450881093973294e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,0.0001008787876344,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0004785242781508,285.6462707519531,294.1499938964844,293.1708374023437,292.0109558105469,293.8566589355469,293.1729431152344,286.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207153391093,8.28637425343004e-09,0.0010207070736214,-0.020759904757142,0.0,0.0,0.0,-0.0089207272976636,60.0,10.313127517700195,-0.0,-7.103442101197288e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,9.576922457199544e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.000100849669252,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,7.448730320902541e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.000100849661976,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0004783861513715,285.6474609375,294.1499938964844,293.16766357421875,292.0112609863281,293.8504638671875,293.171630859375,286.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.020669650286436,0.0,0.0,0.0,-0.008903638459742,60.0,10.30502986907959,-0.0,-7.099340137983745e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.57071824814193e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0001007843311526,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,7.443904178217053e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001007843311526,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0004780762537848,285.6498413085937,294.1499938964844,293.15985107421875,292.0122985839844,293.8381042480469,293.1682434082031,286.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653238490223,60.0,10.288694381713867,-0.0,-7.090142872812066e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.57071824814193e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0001007843311526,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,7.443904178217053e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001007843311526,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0004780762537848,285.6498413085937,294.1499938964844,293.15985107421875,292.0122985839844,293.8381042480469,293.1682434082031,286.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653238490223,60.0,10.288694381713867,-0.0,-7.090142872812066e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.562687773723157e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0001006997626973,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,7.437657768605277e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001006997626973,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004776751156896,285.6523132324219,294.1499938964844,293.1499938964844,292.0138854980469,293.8258056640625,293.1625671386719,286.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.008815704844892,60.0,10.272193908691406,-0.0,-7.078247676872709e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.562687773723157e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0001006997626973,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,7.437657768605277e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001006997626973,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004776751156896,285.6523132324219,294.1499938964844,293.1499938964844,292.0138854980469,293.8258056640625,293.1625671386719,286.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.008815704844892,60.0,10.272193908691406,-0.0,-7.078247676872709e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,9.55402574618347e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001006085512926,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,7.430920959450305e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001006085512926,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.000477242458146,285.65484619140625,294.1499938964844,293.1386413574219,292.01715087890625,293.81353759765625,293.1560363769531,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966592718844367e-09,0.0010179751552641,-0.0199224390089511,0.0,0.0,0.0,-0.0087622106075286,60.0,10.25685214996338,-0.0,-7.06542877537686e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,9.55402574618347e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001006085512926,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,7.430920959450305e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001006085512926,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.000477242458146,285.65484619140625,294.1499938964844,293.1386413574219,292.01715087890625,293.81353759765625,293.1560363769531,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966592718844367e-09,0.0010179751552641,-0.0199224390089511,0.0,0.0,0.0,-0.0087622106075286,60.0,10.25685214996338,-0.0,-7.06542877537686e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,9.547569061396644e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001005405574687,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,7.425899093504995e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0001005405574687,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0004769199294969,285.6566162109375,294.1499938964844,293.1304016113281,292.0208740234375,293.8052062988281,293.15069580078125,286.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886132635803733e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.247961044311523,-0.0,-7.05588121263645e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.544505883241072e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001005082958727,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,7.42351621738635e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001005082958727,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0004767669015564,285.6574401855469,294.1499938964844,293.1263732910156,292.0230407714844,293.80126953125,293.148193359375,286.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169597808271,-0.0196117497980594,0.0,0.0,0.0,-0.0087033947929739,60.0,10.243778228759766,-0.0,-7.051352923781451e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,9.539406164549292e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001004545993055,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.419550092890859e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001004545993055,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.000476512213936,285.6587829589844,294.1499938964844,293.11993408203125,292.02685546875,293.7951354980469,293.1437072753906,286.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718834936618,60.0,10.238812446594238,-0.0,-7.043819749696922e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,9.53419876168482e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0001003997604129,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,7.415499567287043e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.000100399753137,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0004762520547956,285.6601257324219,294.1499938964844,293.1132507324219,292.0312194824219,293.7890014648437,293.13897705078125,286.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753765732049,0.0,0.0,0.0,-0.0086397137492895,60.0,10.23440647125244,-0.0,-7.036130256210529e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.523421613266692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.000100286277302,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,7.407117664115503e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001002862700261,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0004757137503474,285.662841796875,294.1499938964844,293.0993347167969,292.0414733886719,293.7767028808594,293.1290588378906,286.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.22708797454834,-0.0,-7.02023115195516e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.523421613266692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.000100286277302,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,7.407117664115503e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001002862700261,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0004757137503474,285.662841796875,294.1499938964844,293.0993347167969,292.0414733886719,293.7767028808594,293.1290588378906,286.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.22708797454834,-0.0,-7.02023115195516e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,9.511938696959989e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0001001653508865,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.398185698548332e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001001653508865,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0004751401720568,285.6656188964844,294.1499938964844,293.0845947265625,292.05352783203125,293.764404296875,293.1180419921875,286.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442161553683491e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.223004341125488,-0.0,-7.00331028724577e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,9.511938696959989e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0001001653508865,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.398185698548332e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001001653508865,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0004751401720568,285.6656188964844,294.1499938964844,293.0845947265625,292.05352783203125,293.764404296875,293.1180419921875,286.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442161553683491e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.223004341125488,-0.0,-7.00331028724577e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.499958832748234e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0001000391930574,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,7.388868107227609e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001000391930574,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.000474541739095,285.6684875488281,294.1499938964844,293.069091796875,292.0671691894531,293.7520446777344,293.1062316894531,286.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.221281051635742,-0.0,-6.98567816925788e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,9.499958832748234e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0001000391930574,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,7.388868107227609e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001000391930574,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,0.000474541739095,285.6684875488281,294.1499938964844,293.069091796875,292.0671691894531,293.7520446777344,293.1062316894531,286.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.221281051635742,-0.0,-6.98567816925788e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,9.487471106695013e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,9.9907694675494e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.379155431408435e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.990768739953636e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0004739179858006,285.67138671875,294.1499938964844,293.0528564453125,292.0820617675781,293.7396240234375,293.0936279296875,286.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,-0.0083510829135775,60.0,10.221735000610352,-0.0,-6.967323429307727e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,9.487471106695013e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,9.9907694675494e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.379155431408435e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.990768739953636e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0004739179858006,285.67138671875,294.1499938964844,293.0528564453125,292.0820617675781,293.7396240234375,293.0936279296875,286.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,-0.0083510829135775,60.0,10.221735000610352,-0.0,-6.967323429307727e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,9.48103261180222e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,9.983989730244502e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,7.374147389782593e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.98398900264874e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0004735963884741,285.6728515625,294.1499938964844,293.0444641113281,292.0899353027344,293.7333679199219,293.08697509765625,286.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.0570647103807005e-09,0.0010101948864758,-0.0175402909517288,0.0,0.0,0.0,-0.008311303332448,60.0,10.222782135009766,-0.0,-6.957869658208439e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,9.474508260609582e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,9.977119043469428e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,7.369073136942461e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,9.977119043469428e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0004732704837806,285.6743469238281,294.1499938964844,293.0359191894531,292.0980224609375,293.7271423339844,293.0801696777344,286.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771071893177e-09,0.0010094997705891,-0.0173273589462041,0.0,0.0,0.0,-0.0082710031419992,60.0,10.224190711975098,-0.0,-6.948296515929543e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.461212175665425e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,9.963117190636694e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,7.358731090789661e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,9.963116463040932e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0004726063052657,285.6773681640625,294.1499938964844,293.018310546875,292.1147766113281,293.7145690917969,293.06622314453125,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.22769546508789,-0.0,-6.928805618144906e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.461212175665425e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,9.963117190636694e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,7.358731090789661e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,9.963116463040932e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0004726063052657,285.6773681640625,294.1499938964844,293.018310546875,292.1147766113281,293.7145690917969,293.06622314453125,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.22769546508789,-0.0,-6.928805618144906e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,9.447518095839769e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,9.948696970241144e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,7.348080544034019e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,9.948696242645384e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0004719222779385,285.6804504394531,294.1499938964844,293.00006103515625,292.1320495605469,293.7019348144531,293.0516357421875,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.23220157623291,-0.0,-6.90876191811185e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,9.447518095839769e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,9.948696970241144e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,7.348080544034019e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,9.948696242645384e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0004719222779385,285.6804504394531,294.1499938964844,293.00006103515625,292.1320495605469,293.7019348144531,293.0516357421875,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.23220157623291,-0.0,-6.90876191811185e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.433524974156172e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,9.93396097328514e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,7.337196439038962e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.93396097328514e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004712232912424,285.68359375,294.1499938964844,292.9812316894531,292.1496276855469,293.689208984375,293.0364685058594,286.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.46511555402185e-09,0.0010051353601738,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,10.237359046936035,-0.0,-6.888309656005731e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.433524974156172e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,9.93396097328514e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,7.337196439038962e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.93396097328514e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004712232912424,285.68359375,294.1499938964844,292.9812316894531,292.1496276855469,293.689208984375,293.0364685058594,286.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.46511555402185e-09,0.0010051353601738,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,10.237359046936035,-0.0,-6.888309656005731e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.422708535566926e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.922570461640134e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,7.328783249249682e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.922570461640134e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0004706830077338,285.6860046386719,294.1499938964844,292.96649169921875,292.1630249023437,293.6794738769531,293.0245666503906,286.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039883200079,6.330342472438133e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510426148772,60.0,10.241427421569824,-0.0,-6.872520685874407e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.419272828381509e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,9.918952855514362e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,7.326111517613754e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,9.918952855514362e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0004705113824456,285.686767578125,294.1499938964844,292.9617919921875,292.167236328125,293.6763916015625,293.02081298828125,286.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875389339467355e-09,0.0010036170715466,-0.0155245885252952,0.0,0.0,0.0,-0.0079298289492726,60.0,10.242712020874023,-0.0,-6.867509938501827e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,9.412065264768898e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,9.911362576531246e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,7.320505392272025e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.911362576531246e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0004701513389591,285.6883850097656,294.1499938964844,292.9518737792969,292.17596435546875,293.669921875,293.01275634765625,286.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726332146658e-09,0.001002846751362,-0.0152893224731087,0.0,0.0,0.0,-0.0078852921724319,60.0,10.24528694152832,-0.0,-6.857003143068141e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,9.40481186262332e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,9.903725003823638e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,7.314864342333749e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,9.903725003823638e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0004697890544775,285.69000244140625,294.1499938964844,292.9418334960937,292.18463134765625,293.6634521484375,293.00457763671875,286.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107356842477429e-09,0.0010020739864557,-0.0150525923818349,0.0,0.0,0.0,-0.0078404918313026,60.0,10.247822761535645,-0.0,-6.846438083130124e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.390194463776425e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.888331987895072e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,7.303494930965826e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.88833126029931e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.000469058897579,285.6932983398437,294.1499938964844,292.9213562011719,292.2015686035156,293.650390625,292.9880676269531,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226531644512e-09,0.0010005186777561,-0.0145754786208271,0.0,0.0,0.0,-0.007750213611871,60.0,10.2526216506958,-0.0,-6.82517082850609e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.390194463776425e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.888331987895072e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,7.303494930965826e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.88833126029931e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.000469058897579,285.6932983398437,294.1499938964844,292.9213562011719,292.2015686035156,293.650390625,292.9880676269531,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226531644512e-09,0.0010005186777561,-0.0145754786208271,0.0,0.0,0.0,-0.007750213611871,60.0,10.2526216506958,-0.0,-6.82517082850609e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
