time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.37544900807552e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,9.872804366750644e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,7.292025838978589e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.87280363915488e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0004683223378378,285.6966552734375,294.1499938964844,292.900390625,292.2178039550781,293.6372375488281,292.9711303710937,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989475365728,-0.0140941850841045,0.0,0.0,0.0,-0.0076591330580413,60.0,10.256269454956056,-0.0,-6.8037515177366e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.37544900807552e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,9.872804366750644e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,7.292025838978589e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.87280363915488e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,0.0004683223378378,285.6966552734375,294.1499938964844,292.900390625,292.2178039550781,293.6372375488281,292.9711303710937,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989475365728,-0.0140941850841045,0.0,0.0,0.0,-0.0076591330580413,60.0,10.256269454956056,-0.0,-6.8037515177366e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.360640251543372e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.857209806796165e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,7.280507998075336e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,9.857209806796165e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.000467582634883,285.7000427246094,294.1499938964844,292.8789978027344,292.2331237792969,293.6239318847656,292.9538879394531,286.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676622800529,60.0,10.258584976196287,-0.0,-6.78227394246278e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.360640251543372e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.857209806796165e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,7.280507998075336e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,9.857209806796165e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.000467582634883,285.7000427246094,294.1499938964844,292.8789978027344,292.2331237792969,293.6239318847656,292.9538879394531,286.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676622800529,60.0,10.258584976196287,-0.0,-6.78227394246278e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,9.34580893954262e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.841591236181556e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,7.268971967278048e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.841591236181556e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0004668417677748,285.7034912109375,294.1499938964844,292.857177734375,292.24725341796875,293.6105041503906,292.93634033203125,286.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.3721946891016614e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760499410331,60.0,10.25915241241455,-0.0,-6.760797077731695e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,9.34580893954262e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.841591236181556e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,7.268971967278048e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.841591236181556e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0004668417677748,285.7034912109375,294.1499938964844,292.857177734375,292.24725341796875,293.6105041503906,292.93634033203125,286.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.3721946891016614e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760499410331,60.0,10.25915241241455,-0.0,-6.760797077731695e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,9.338423114968464e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,9.833813965087757e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,7.26322759874165e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,9.833813965087757e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.00046647284762,285.7052307128906,294.1499938964844,292.8460998535156,292.2538146972656,293.6037292480469,292.9274597167969,286.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995005830191,5.280171855304161e-09,0.0009950005915015,-0.0128856087103486,0.0,0.0,0.0,-0.0074304207228124,60.0,10.258398056030272,-0.0,-6.750114778242279e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.331042383564636e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,9.826041787164286e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,7.25748686818406e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,9.826041787164286e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004661041602957,285.7070007324219,294.1499938964844,292.8349609375,292.2599792480469,293.596923828125,292.91851806640625,286.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.257108688354492,-0.0,-6.739448110693047e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.316288924310356e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,9.81050543487072e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,7.246011955430731e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,9.810504707274958e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.0004653671931009,285.7105407714844,294.1499938964844,292.8124084472656,292.27105712890625,293.58319091796875,292.9005432128906,286.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,-0.007293707691133,60.0,10.253180503845217,-0.0,-6.718151723816845e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.316288924310356e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,9.81050543487072e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,7.246011955430731e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,9.810504707274958e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.0004653671931009,285.7105407714844,294.1499938964844,292.8124084472656,292.27105712890625,293.58319091796875,292.9005432128906,286.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,-0.007293707691133,60.0,10.253180503845217,-0.0,-6.718151723816845e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.301666432293132e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,9.795107325771824e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,7.234638906084001e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,9.795107325771824e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0004646368033718,285.714111328125,294.1499938964844,292.7895202636719,292.2802734375,293.5693664550781,292.88238525390625,286.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.246336936950684,-0.0,-6.697078447359672e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.301666432293132e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,9.795107325771824e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,7.234638906084001e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,9.795107325771824e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0004646368033718,285.714111328125,294.1499938964844,292.7895202636719,292.2802734375,293.5693664550781,292.88238525390625,286.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.246336936950684,-0.0,-6.697078447359672e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,9.287211287301034e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.77988529484719e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,7.223395368782803e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,9.77988529484719e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0004639147373382,285.7177734375,294.1499938964844,292.766357421875,292.287353515625,293.55535888671875,292.8641357421875,286.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420938204505555e-09,0.0009895456023514,-0.0112139042466878,0.0,0.0,0.0,-0.0071141035296022,60.0,10.236165046691896,-0.0,-6.676278019313031e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,9.287211287301034e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.77988529484719e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,7.223395368782803e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,9.77988529484719e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0004639147373382,285.7177734375,294.1499938964844,292.766357421875,292.287353515625,293.55535888671875,292.8641357421875,286.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420938204505555e-09,0.0009895456023514,-0.0112139042466878,0.0,0.0,0.0,-0.0071141035296022,60.0,10.236165046691896,-0.0,-6.676278019313031e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,9.275245975004508e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,9.767284791450948e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,7.214088691398501e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,9.767284791450948e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0004633170319721,285.7208557128906,294.1499938964844,292.7467041015625,292.2915344238281,293.54345703125,292.8487243652344,286.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300774363337e-09,0.0009882702725008,-0.0108233001083135,0.0,0.0,0.0,-0.0070401928387582,60.0,10.22451877593994,-0.0,-6.659085016735844e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,9.272959141526373e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,9.764877177076414e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.212311174953356e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.764877177076414e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0004632028285413,285.721435546875,294.1499938964844,292.742919921875,292.2921142578125,293.54119873046875,292.8457946777344,286.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522529445958e-09,0.0009880269644781,-0.0107486685737967,0.0,0.0,0.0,-0.0070260735228657,60.0,10.222299575805664,-0.0,-6.655802309296632e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.265964763471855e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,9.757511725183576e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,7.206870941445231e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,9.757511725183576e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0004628534661605,285.7232971191406,294.1499938964844,292.73114013671875,292.2935485839844,293.5340576171875,292.83660888671875,286.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375351083401e-09,0.0009872808586806,-0.0105203418061137,0.0,0.0,0.0,-0.006982865743339,60.0,10.213354110717772,-0.0,-6.645765182611285e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.25904605537653e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,9.750225581228732e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,7.20148891559802e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,9.750224853632972e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.00046250782907,285.7251892089844,294.1499938964844,292.7192687988281,292.2943115234375,293.52685546875,292.82745361328125,286.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291163868685999e-09,0.0009865437168627,-0.0102944634854793,0.0,0.0,0.0,-0.0069401273503899,60.0,10.203104972839355,-0.0,-6.635842453306395e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,9.24539563129656e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,9.735851199366152e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,7.190872565843165e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.735851199366152e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0004618260136339,285.7289733886719,294.1499938964844,292.6954345703125,292.2937316894531,293.5123291015625,292.8092956542969,286.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.180068016052246,-0.0,-6.616290448846486e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,9.24539563129656e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,9.735851199366152e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,7.190872565843165e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.735851199366152e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0004618260136339,285.7289733886719,294.1499938964844,292.6954345703125,292.2937316894531,293.5123291015625,292.8092956542969,286.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.180068016052246,-0.0,-6.616290448846486e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,9.232012962456793e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.721759124659002e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,7.180463580880314e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,9.72175839706324e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0004611575277522,285.7327880859375,294.1499938964844,292.6714172363281,292.2901611328125,293.49774169921875,292.7914428710937,286.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.154264450073242,-0.0,-6.597149138087843e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,9.232012962456793e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.721759124659002e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,7.180463580880314e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,9.72175839706324e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0004611575277522,285.7327880859375,294.1499938964844,292.6714172363281,292.2901611328125,293.49774169921875,292.7914428710937,286.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.154264450073242,-0.0,-6.597149138087843e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,9.218898048857228e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.70794790191576e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,7.170262688305229e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.70794790191576e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0004605024005286,285.73663330078125,294.1499938964844,292.64727783203125,292.2833251953125,293.4830322265625,292.773681640625,286.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790950220405875e-09,0.0009822669671848,-0.0089838495478034,0.0,0.0,0.0,-0.0066921524703502,60.0,10.123997688293455,-0.0,-6.578417810487738e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,9.218898048857228e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.70794790191576e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,7.170262688305229e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.70794790191576e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0004605024005286,285.73663330078125,294.1499938964844,292.64727783203125,292.2833251953125,293.4830322265625,292.773681640625,286.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790950220405875e-09,0.0009822669671848,-0.0089838495478034,0.0,0.0,0.0,-0.0066921524703502,60.0,10.123997688293455,-0.0,-6.578417810487738e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,9.206143295159563e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,9.694516484159976e-05,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,7.160342647694051e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,9.694516484159976e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004598652885761,285.7405090332031,294.1499938964844,292.6230163574219,292.2730407714844,293.4681701660156,292.7560119628906,286.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032896661031e-09,0.0009809080511331,-0.0085674598813056,0.0,0.0,0.0,-0.0066133704967796,60.0,10.087751388549805,-0.0,-6.560226495366805e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,9.206143295159563e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,9.694516484159976e-05,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,7.160342647694051e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,9.694516484159976e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004598652885761,285.7405090332031,294.1499938964844,292.6230163574219,292.2730407714844,293.4681701660156,292.7560119628906,286.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032896661031e-09,0.0009809080511331,-0.0085674598813056,0.0,0.0,0.0,-0.0066133704967796,60.0,10.087751388549805,-0.0,-6.560226495366805e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.19994417927228e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,9.687988494988532e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,7.155520870583132e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,9.687988494988532e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0004595556529238,285.74249267578125,294.1499938964844,292.6108703613281,292.2665100097656,293.4606628417969,292.7472229003906,286.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.5547966792393022e-09,0.0009802483255043,-0.0083650853484869,0.0,0.0,0.0,-0.0065750852227211,60.0,10.066717147827148,-0.0,-6.551393738618573e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,9.19381927815266e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,9.681538358563556e-05,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,7.150756573537365e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,9.681537630967796e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0004592496552504,285.74444580078125,294.1499938964844,292.59869384765625,292.2590637207031,293.4531555175781,292.73846435546875,286.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.47847595172368e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,10.04456901550293,-0.0,-6.542671826537116e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.181802306557074e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,9.66888401308097e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,7.141409878386185e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,9.66888401308097e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0004586494178511,285.7484130859375,294.1499938964844,292.5743408203125,292.2411804199219,293.4380187988281,292.7210388183594,286.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.997191429138184,-0.0,-6.525579010485671e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.181802306557074e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,9.66888401308097e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,7.141409878386185e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,9.66888401308097e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0004586494178511,285.7484130859375,294.1499938964844,292.5743408203125,292.2411804199219,293.4380187988281,292.7210388183594,286.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.997191429138184,-0.0,-6.525579010485671e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,9.170275734504683e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.656745532993229e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,7.132444443413988e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,9.656745532993229e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0004580736276693,285.75244140625,294.1499938964844,292.54998779296875,292.2191772460937,293.4227294921875,292.70379638671875,286.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.006391825620085,60.0,9.941760063171388,-0.0,-6.50920455314008e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,9.170275734504683e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.656745532993229e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,7.132444443413988e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,9.656745532993229e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0004580736276693,285.75244140625,294.1499938964844,292.54998779296875,292.2191772460937,293.4227294921875,292.70379638671875,286.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.006391825620085,60.0,9.941760063171388,-0.0,-6.50920455314008e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.158635657513514e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.644488454796374e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,7.123391696950421e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.644488454796374e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0004574922204483,285.7564697265625,294.1499938964844,292.5240173339844,292.19342041015625,293.4072265625,292.6866455078125,286.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463129401,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.880111694335938,-0.0,-6.492689408332808e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.158635657513514e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.644488454796374e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,7.123391696950421e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.644488454796374e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0004574922204483,285.7564697265625,294.1499938964844,292.5240173339844,292.19342041015625,293.4072265625,292.6866455078125,286.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463129401,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.880111694335938,-0.0,-6.492689408332808e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,9.147570381173864e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,9.63283600867726e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,7.114784966688603e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,9.632835281081498e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0004569394805002,285.76025390625,294.1499938964844,292.4973449707031,292.1669921875,293.3926696777344,292.6704406738281,286.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022440006798433e-09,0.0009746672585606,-0.0066552371717989,0.0,0.0,0.0,-0.0062515810132026,60.0,9.81614875793457,-0.0,-6.477009151240054e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.146607771981508e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.631822467781603e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,7.114036270650104e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,9.631822467781603e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0004568914009723,285.7605895996094,294.1499938964844,292.49493408203125,292.1645812988281,293.3913879394531,292.66900634765625,286.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.890256922682965e-09,0.0009745647548697,-0.0066238273866474,0.0,0.0,0.0,-0.006245638243854,60.0,9.810585975646973,-0.0,-6.475646330272866e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.14051925064996e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,9.625410893931984e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,7.109300349839032e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,9.625410893931984e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0004565872659441,285.7626342773437,294.1499938964844,292.4792785644531,292.1490783691406,293.3833923339844,292.6598205566406,286.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143953834103286e-09,0.0009739155066199,-0.0064250482246279,0.0,0.0,0.0,-0.0062080277130007,60.0,9.77441120147705,-0.0,-6.467027446888096e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.134398715104908e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,9.61896512308158e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,7.104540418367833e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,9.61896512308158e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0004562815302051,285.76470947265625,294.1499938964844,292.4629821777344,292.1329040527344,293.3753356933594,292.65057373046875,286.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659673318,2.738135274071851e-09,0.0009732632315717,-0.0062252227216959,0.0,0.0,0.0,-0.0061702216044068,60.0,9.737196922302246,-0.0,-6.458368773110125e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.12207324290648e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,9.6059862698894e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,7.094953616615385e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,9.6059862698894e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0004556658677756,285.76885986328125,294.1499938964844,292.4284362792969,292.0986328125,293.3590393066406,292.63201904296875,286.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845747764208227e-09,0.0009719509398564,-0.0058228438720107,0.0,0.0,0.0,-0.006094099022448,60.0,9.660155296325684,-0.0,-6.440951239028436e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
