time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.12207324290648e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,9.6059862698894e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,7.094953616615385e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,9.6059862698894e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0004556658677756,285.76885986328125,294.1499938964844,292.4284362792969,292.0986328125,293.3590393066406,292.63201904296875,286.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845747764208227e-09,0.0009719509398564,-0.0058228438720107,0.0,0.0,0.0,-0.006094099022448,60.0,9.660155296325684,-0.0,-6.440951239028436e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,9.109677921514958e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,9.592933201929554e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,7.08531224518083e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.592933201929554e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004550466837827,285.7730712890625,294.1499938964844,292.3915405273437,292.06207275390625,293.3423156738281,292.6134033203125,286.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430132761688241e-09,0.000970630091615,-0.0054181525483727,0.0,0.0,0.0,-0.0060175340622663,60.0,9.577746391296388,-0.0,-6.423456966331288e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,9.109677921514958e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,9.592933201929554e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,7.08531224518083e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.592933201929554e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004550466837827,285.7730712890625,294.1499938964844,292.3915405273437,292.06207275390625,293.3423156738281,292.6134033203125,286.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.430132761688241e-09,0.000970630091615,-0.0054181525483727,0.0,0.0,0.0,-0.0060175340622663,60.0,9.577746391296388,-0.0,-6.423456966331288e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,9.097349538933486e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,9.579950710758568e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,7.07572398823686e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.579950710758568e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.000454430875834,285.7773132324219,294.1499938964844,292.3525695800781,292.0234375,293.3251647949219,292.5951232910156,286.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.491106986999512,-0.0,-6.406082064813745e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,9.097349538933486e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,9.579950710758568e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,7.07572398823686e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.579950710758568e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.000454430875834,285.7773132324219,294.1499938964844,292.3525695800781,292.0234375,293.3251647949219,292.5951232910156,286.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.276531851919117e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.491106986999512,-0.0,-6.406082064813745e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.085205238079652e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.567161760060117e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,7.066277612466365e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,9.567161760060117e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.000453824235592,285.7815856933594,294.1499938964844,292.311767578125,291.9829406738281,293.3075561523437,292.578125,286.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680248331278,2.1252224424728183e-09,0.0009680226794444,-0.0046191751025617,0.0,0.0,0.0,-0.0058663766831159,60.0,9.40131950378418,-0.0,-6.3889892487623e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.085205238079652e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.567161760060117e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,7.066277612466365e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,9.567161760060117e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.000453824235592,285.7815856933594,294.1499938964844,292.311767578125,291.9829406738281,293.3075561523437,292.578125,286.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680248331278,2.1252224424728183e-09,0.0009680226794444,-0.0046191751025617,0.0,0.0,0.0,-0.0058663766831159,60.0,9.40131950378418,-0.0,-6.3889892487623e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.079082519747315e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.560714534018187e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,7.061515498207882e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,9.560713806422429e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0004535183834377,285.7837219238281,294.1499938964844,292.2907409667969,291.9621276855469,293.2987976074219,292.5695495605469,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673726744949,2.0489370200493795e-09,0.0009673706372268,-0.0044192778877913,0.0,0.0,0.0,-0.0058285598643124,60.0,9.35700225830078,-0.0,-6.380379602433095e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,9.07309295143932e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,9.554407733958216e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,7.056857430143282e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,9.554407006362452e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0004532192251645,285.7858581542969,294.1499938964844,292.2693786621094,291.94091796875,293.2899475097656,292.56109619140625,286.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667343110777,1.974316710118273e-09,0.0009667323320172,-0.0042237434536218,0.0,0.0,0.0,-0.0057915663346648,60.0,9.31142807006836,-0.0,-6.371964644813488e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,9.0614368673414e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,9.542133193463088e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,7.047791586956009e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,9.542133193463088e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0004526370030362,285.7901611328125,294.1499938964844,292.22564697265625,291.8975524902344,293.2719116210937,292.54473876953125,286.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654922178015,1.8290957637390195e-09,0.0009654903551563,-0.0038432059809565,0.0,0.0,0.0,-0.0057195732370018,60.0,9.217785835266112,-0.0,-6.355602266694407e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,9.0614368673414e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,9.542133193463088e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,7.047791586956009e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,9.542133193463088e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0004526370030362,285.7901611328125,294.1499938964844,292.22564697265625,291.8975524902344,293.2719116210937,292.54473876953125,286.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654922178015,1.8290957637390195e-09,0.0009654903551563,-0.0038432059809565,0.0,0.0,0.0,-0.0057195732370018,60.0,9.217785835266112,-0.0,-6.355602266694407e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.050138032762334e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,9.530234819976612e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,7.039003685349599e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,9.530234819976612e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0004520726215559,285.7945251464844,294.1499938964844,292.18084716796875,291.8531494140625,293.2534484863281,292.52911376953125,286.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642881923355,1.688321371595691e-09,0.0009642865043133,-0.0034743188880383,0.0,0.0,0.0,-0.005649784579873,60.0,9.121776580810549,-0.0,-6.33976142694337e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.050138032762334e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,9.530234819976612e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,7.039003685349599e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,9.530234819976612e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0004520726215559,285.7945251464844,294.1499938964844,292.18084716796875,291.8531494140625,293.2534484863281,292.52911376953125,286.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642881923355,1.688321371595691e-09,0.0009642865043133,-0.0034743188880383,0.0,0.0,0.0,-0.005649784579873,60.0,9.121776580810549,-0.0,-6.33976142694337e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.039363794727252e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.518889419268815e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,7.030623237369582e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.518888691673057e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0004515344335231,285.79888916015625,294.1499938964844,292.1352233886719,291.8078918457031,293.23455810546875,292.51446533203125,286.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631401044316,1.554083639554448e-09,0.0009631385910324,-0.003122559050098,0.0,0.0,0.0,-0.0055832369253039,60.0,9.02420711517334,-0.0,-6.32467518357771e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.039363794727252e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.518889419268815e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,7.030623237369582e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.518888691673057e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0004515344335231,285.79888916015625,294.1499938964844,292.1352233886719,291.8078918457031,293.23455810546875,292.51446533203125,286.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631401044316,1.554083639554448e-09,0.0009631385910324,-0.003122559050098,0.0,0.0,0.0,-0.0055832369253039,60.0,9.02420711517334,-0.0,-6.32467518357771e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,9.029106877278537e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,9.5080875325948e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,7.02264514984563e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,9.5080875325948e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.000451022060588,285.80328369140625,294.1499938964844,292.08905029296875,291.7621154785156,293.2152099609375,292.5009765625,286.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962047080975,1.4262849790114274e-09,0.0009620456839911,-0.0027876712847501,0.0,0.0,0.0,-0.0055198813788592,60.0,8.925737380981445,-0.0,-6.310328615199978e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,9.029106877278537e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,9.5080875325948e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,7.02264514984563e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,9.5080875325948e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.000451022060588,285.80328369140625,294.1499938964844,292.08905029296875,291.7621154785156,293.2152099609375,292.5009765625,286.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962047080975,1.4262849790114274e-09,0.0009620456839911,-0.0027876712847501,0.0,0.0,0.0,-0.0055198813788592,60.0,8.925737380981445,-0.0,-6.310328615199978e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,9.024171595228836e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.50289104366675e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,7.018807082204148e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.50289104366675e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,0.000450775551144,285.8055114746094,294.1499938964844,292.0657958984375,291.73907470703125,293.2054443359375,292.4945678710937,286.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212329663,1.364801271996896e-09,0.0009615198359824,-0.0026265573687851,0.0,0.0,0.0,-0.0054894005879759,60.0,8.87632942199707,-0.0,-6.303432087406692e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,9.019447315949948e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,9.49791501625441e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,7.015131996013224e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,9.49791501625441e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0004505395481828,285.8077087402344,294.1499938964844,292.04254150390625,291.71600341796875,293.19549560546875,292.4886779785156,286.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610179113224,1.305933361450684e-09,0.0009610166307538,-0.0024722972884774,0.0,0.0,0.0,-0.0054602180607616,60.0,8.826848030090332,-0.0,-6.296832566476951e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,9.010416397359222e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,9.488405339652672e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,7.008108514128253e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,9.488405339652672e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0004500884388107,285.81219482421875,294.1499938964844,291.9959716796875,291.6698303222656,293.17535400390625,292.4778137207031,286.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600555640645,1.193416254707813e-09,0.0009600543417036,-0.0021774524357169,0.0,0.0,0.0,-0.0054044378921389,60.0,8.728017807006836,-0.0,-6.284228959430038e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,9.010416397359222e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,9.488405339652672e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,7.008108514128253e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,9.488405339652672e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0004500884388107,285.81219482421875,294.1499938964844,291.9959716796875,291.6698303222656,293.17535400390625,292.4778137207031,286.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600555640645,1.193416254707813e-09,0.0009600543417036,-0.0021774524357169,0.0,0.0,0.0,-0.0054044378921389,60.0,8.728017807006836,-0.0,-6.284228959430038e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,9.002488513942808e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.480056905886158e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,7.001942140050232e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,9.480056905886158e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0004496924229897,285.81671142578125,294.1499938964844,291.9496154785156,291.62384033203125,293.15484619140625,292.46856689453125,286.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009520636522211,1.087482659478666e-09,0.0009520625462755,-0.0019069445552304,0.0,0.0,0.0,-0.005316303577274,60.0,8.620243072509766,-0.0,-6.273174335547084e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,9.002488513942808e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.480056905886158e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,7.001942140050232e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,9.480056905886158e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0004496924229897,285.81671142578125,294.1499938964844,291.9496154785156,291.62384033203125,293.15484619140625,292.46856689453125,286.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009520636522211,1.087482659478666e-09,0.0009520625462755,-0.0019069445552304,0.0,0.0,0.0,-0.005316303577274,60.0,8.620243072509766,-0.0,-6.273174335547084e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,4.038356200908311e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,4.252585131325759e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,3.140946864732541e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,4.252584767527878e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0002017240331042,285.82586669921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1381225585937,292.45947265625,286.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008210286614485,9.295468283987415e-10,0.0008210277301259,-0.0016227647429332,0.0,0.0,0.0,-0.0045649451203644,60.0,7.45886754989624,-0.0,-1.2623257106270104e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,4.038356200908311e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,4.252585131325759e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,3.140946864732541e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,4.252584767527878e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0002017240331042,285.82586669921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1381225585937,292.45947265625,286.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008210286614485,9.295468283987415e-10,0.0008210277301259,-0.0016227647429332,0.0,0.0,0.0,-0.0045649451203644,60.0,7.45886754989624,-0.0,-1.2623257106270104e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,2.84197049040813e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,2.9927328796475194e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,2.2104235540609807e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,2.9927328796475194e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,0.0001419621548848,285.9419860839844,294.1499938964844,291.85845947265625,291.5334777832031,292.9996032714844,292.395751953125,286.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007160553359426,7.926442835426422e-10,0.0007160545210354,-0.0013678197283297,0.0,0.0,0.0,-0.0039702099747955,60.0,7.759285926818848,-0.0,-6.2517453436328205e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,2.84197049040813e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,2.9927328796475194e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,2.2104235540609807e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,2.9927328796475194e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,0.0001419621548848,285.9419860839844,294.1499938964844,291.85845947265625,291.5334777832031,292.9996032714844,292.395751953125,286.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007160553359426,7.926442835426422e-10,0.0007160545210354,-0.0013678197283297,0.0,0.0,0.0,-0.0039702099747955,60.0,7.759285926818848,-0.0,-6.2517453436328205e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,9.038223652169108e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,9.517688158666716e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,7.029736298136413e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.517688158666716e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0004514775064308,286.1058959960937,294.1499938964844,291.8362121582031,291.5113830566406,292.8433532714844,292.32049560546875,286.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,0.0003217313787899,2.5303217854322213e-10,-0.0003217316407244,-0.0009869571076706,0.0,0.0,0.0,0.0014641910092905,60.0,9.791598320007324,-0.0,-6.323073620251307e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,4.482849908526987e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,4.7206583985826e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,3.486664354568347e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,4.7206583985826e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0002239273890154,286.1011657714844,294.1499938964844,291.814208984375,291.4895935058594,292.8254089355469,292.3135986328125,286.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004715186369139,5.912788592077334e-10,0.0004715180257335,-0.0010829637758433,0.0,0.0,0.0,-0.0026568726170808,60.0,7.760050296783447,-0.0,-1.5555015053791976e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,3.603296499932185e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,3.794446092797443e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,2.802566450554877e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,3.7944457289995626e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0001799919264158,286.1053161621094,294.1499938964844,291.7711486816406,291.4468994140625,292.8163452148437,292.3105163574219,286.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383933307603,4.802037656403968e-10,0.0003839328128378,-0.000878530961927,0.0,0.0,0.0,-0.0021625896915793,60.0,5.178946971893311,-0.0,-1.004990668462824e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,3.603296499932185e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,3.794446092797443e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,2.802566450554877e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,3.7944457289995626e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0001799919264158,286.1053161621094,294.1499938964844,291.7711486816406,291.4468994140625,292.8163452148437,292.3105163574219,286.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383933307603,4.802037656403968e-10,0.0003839328128378,-0.000878530961927,0.0,0.0,0.0,-0.0021625896915793,60.0,5.178946971893311,-0.0,-1.004990668462824e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,2.9071357857901603e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,3.0613551643909886e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,2.261107692902442e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,3.0613551643909886e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.000145217301906,286.1122131347656,294.1499938964844,291.72955322265625,291.4056701660156,292.80908203125,292.310791015625,286.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002992872614413,3.7694142251964975e-10,0.0002992868830915,-0.000691698573064,0.0,0.0,0.0,-0.0016874008579179,60.0,4.0483269691467285,-0.0,-6.541731156772812e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,2.9071357857901603e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,3.0613551643909886e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,2.261107692902442e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,3.0613551643909886e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.000145217301906,286.1122131347656,294.1499938964844,291.72955322265625,291.4056701660156,292.80908203125,292.310791015625,286.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002992872614413,3.7694142251964975e-10,0.0002992868830915,-0.000691698573064,0.0,0.0,0.0,-0.0016874008579179,60.0,4.0483269691467285,-0.0,-6.541731156772812e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,2.177754868171177e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,2.29328143177554e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,1.693810918368399e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.29328143177554e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0001087832497432,286.11602783203125,294.1499938964844,291.689697265625,291.3661193847656,292.8038635253906,292.3130798339844,286.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320409403182,2.9022462211258926e-10,0.0002320406492799,-0.0005309649277478,0.0,0.0,0.0,-0.0013070207787677,60.0,3.3227367401123047,-0.0,-3.6709628670195116e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,2.177754868171177e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,2.29328143177554e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,1.693810918368399e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,2.29328143177554e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0001087832497432,286.11602783203125,294.1499938964844,291.689697265625,291.3661193847656,292.8038635253906,292.3130798339844,286.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320409403182,2.9022462211258926e-10,0.0002320406492799,-0.0005309649277478,0.0,0.0,0.0,-0.0013070207787677,60.0,3.3227367401123047,-0.0,-3.6709628670195116e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,1.6993873941828497e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,1.789537418517284e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,1.3217470041126944e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,1.789537418517284e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,8.488782623317093e-05,286.1205139160156,294.1499938964844,291.6517944335937,291.3285522460937,292.8008117675781,292.3154602050781,286.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001682732836343,2.1365592628441727e-10,0.0001682730653556,-0.0003934320120606,0.0,0.0,0.0,-0.0009497909341007,60.0,2.714463472366333,-0.0,-2.235356566515634e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,1.6993873941828497e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,1.789537418517284e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,1.3217470041126944e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,1.789537418517284e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,8.488782623317093e-05,286.1205139160156,294.1499938964844,291.6517944335937,291.3285522460937,292.8008117675781,292.3154602050781,286.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001682732836343,2.1365592628441727e-10,0.0001682730653556,-0.0003934320120606,0.0,0.0,0.0,-0.0009497909341007,60.0,2.714463472366333,-0.0,-2.235356566515634e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,1.3741337170358747e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,1.4470294445345644e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,1.0687715985113757e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,1.4470294445345644e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,6.8640751123894e-05,286.1328430175781,294.1499938964844,291.6336669921875,291.3105773925781,292.7992248535156,292.31610107421875,286.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464146771468,1.831277768316042e-10,0.0001464144879719,-0.0003350316255819,0.0,0.0,0.0,-0.0008247119840234,60.0,2.522445678710937,-0.0,-1.461571308425391e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,1.1610582077992149e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,1.2226506441948004e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.030461114889476e-06,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,1.2226506441948004e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,5.7997200201498345e-05,286.1337585449219,294.1499938964844,291.6161193847656,291.2931823730469,292.79852294921875,292.3168334960937,286.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237122196471,1.5473251846476188e-10,0.000123712059576,-0.000283082423266,0.0,0.0,0.0,-0.000696835340932,60.0,2.28004002571106,-0.0,-1.0434461072961199e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
