time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,7.945101970108226e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,8.366578185814433e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,6.179529464134248e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,8.366577276319731e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,3.9687387470621616e-05,286.1346740722656,294.1499938964844,291.5829162597656,291.26025390625,292.79766845703125,292.3177795410156,286.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.465575956506655e-05,1.058829066091782e-10,8.465565770165995e-05,-0.000193712345208,0.0,0.0,0.0,-0.0004768415819853,60.0,1.8551900386810305,-0.0,-4.886084314925654e-10,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,7.945101970108226e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,8.366578185814433e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,6.179529464134248e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,8.366577276319731e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,3.9687387470621616e-05,286.1346740722656,294.1499938964844,291.5829162597656,291.26025390625,292.79766845703125,292.3177795410156,286.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.465575956506655e-05,1.058829066091782e-10,8.465565770165995e-05,-0.000193712345208,0.0,0.0,0.0,-0.0004768415819853,60.0,1.8551900386810305,-0.0,-4.886084314925654e-10,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,5.152390258444939e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,5.42571706318995e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,4.007418283435982e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,5.425716608442599e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,2.57372284977464e-05,286.1351623535156,294.1499938964844,291.5524597167969,291.23004150390625,292.7973022460937,292.3182067871094,286.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.489932300406508e-05,6.866508750480449e-11,5.489925388246775e-05,-0.0001256224932149,0.0,0.0,0.0,-0.0003092320694122,60.0,1.5274412631988523,-0.0,-2.0548471257875176e-10,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,5.152390258444939e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,5.42571706318995e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,4.007418283435982e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,5.425716608442599e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,2.57372284977464e-05,286.1351623535156,294.1499938964844,291.5524597167969,291.23004150390625,292.7973022460937,292.3182067871094,286.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.489932300406508e-05,6.866508750480449e-11,5.489925388246775e-05,-0.0001256224932149,0.0,0.0,0.0,-0.0003092320694122,60.0,1.5274412631988523,-0.0,-2.0548471257875176e-10,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,3.117940650554374e-06,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,3.2833427212608512e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,2.4250671231129672e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,3.283342493887176e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,1.5574742064927705e-05,286.1353454589844,294.1499938964844,291.52496337890625,291.2027893066406,292.79718017578125,292.318359375,286.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3222157071577385e-05,4.155245245107686e-11,3.322211705381051e-05,-7.601997640449554e-05,0.0,0.0,0.0,-0.0001871308195404,60.0,1.27139413356781,-0.0,-7.524846717954503e-11,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,3.117940650554374e-06,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,3.2833427212608512e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,2.4250671231129672e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,3.283342493887176e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,1.5574742064927705e-05,286.1353454589844,294.1499938964844,291.52496337890625,291.2027893066406,292.79718017578125,292.318359375,286.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3222157071577385e-05,4.155245245107686e-11,3.322211705381051e-05,-7.601997640449554e-05,0.0,0.0,0.0,-0.0001871308195404,60.0,1.27139413356781,-0.0,-7.524846717954503e-11,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,1.6812869034765754e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,1.7704766150927751e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.307668753725011e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,1.7704766150927751e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,8.3983668446308e-06,286.1353759765625,294.1499938964844,291.500732421875,291.17877197265625,292.797119140625,292.31842041015625,286.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.791452814359218e-05,2.2406429142640683e-11,1.7914506315719336e-05,-4.099248690181412e-05,0.0,0.0,0.0,-0.000100907345768,60.0,1.0713284015655518,-0.0,-2.1879916281553048e-11,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,1.6812869034765754e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,1.7704766150927751e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.307668753725011e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,1.7704766150927751e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,8.3983668446308e-06,286.1353759765625,294.1499938964844,291.500732421875,291.17877197265625,292.797119140625,292.31842041015625,286.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.791452814359218e-05,2.2406429142640683e-11,1.7914506315719336e-05,-4.099248690181412e-05,0.0,0.0,0.0,-0.000100907345768,60.0,1.0713284015655518,-0.0,-2.1879916281553048e-11,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,9.828796692090691e-07,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,1.0350199772801716e-06,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,7.64462640745478e-07,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,1.0350199772801716e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,4.909682047582464e-06,286.1354064941406,294.1499938964844,291.4898986816406,291.16802978515625,292.797119140625,292.31842041015625,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0472946087247692e-05,1.3098921253229534e-11,1.0472932444827164e-05,-2.3964386855368502e-05,0.0,0.0,0.0,-5.899103416595608e-05,60.0,0.9725422263145448,-0.0,-7.477607942563136e-12,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.026395110187877e-07,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,7.399135029118042e-07,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,5.464979153657623e-07,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,7.399134460683854e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,3.509826001391048e-06,286.1354064941406,294.1499938964844,291.47998046875,291.158203125,292.797119140625,292.31842041015625,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.487948096240871e-06,9.365206526945611e-12,7.487938546546502e-06,-1.7133361325250007e-05,0.0,0.0,0.0,-4.2177256545983255e-05,60.0,0.9090316891670228,-0.0,-3.821440993506675e-12,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,2.2857201997794618e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,2.406974317636923e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.7777840355392985e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,2.406974317636923e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,1.14176339138794e-06,286.1354064941406,294.1499938964844,291.4629821777344,291.141357421875,292.797119140625,292.31842041015625,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.435591795801884e-06,3.046272218851232e-12,2.435588612570428e-06,-5.573120233748341e-06,0.0,0.0,0.0,-1.3718978152610362e-05,60.0,0.7916731834411621,-0.0,-4.0439719173161763e-13,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,2.2857201997794618e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,2.406974317636923e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.7777840355392985e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,2.406974317636923e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,1.14176339138794e-06,286.1354064941406,294.1499938964844,291.4629821777344,291.141357421875,292.797119140625,292.31842041015625,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.435591795801884e-06,3.046272218851232e-12,2.435588612570428e-06,-5.573120233748341e-06,0.0,0.0,0.0,-1.3718978152610362e-05,60.0,0.7916731834411621,-0.0,-4.0439719173161763e-13,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,1.9204355439228493e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,2.0223117402906613e-08,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.4936734515913486e-08,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,2.0223117402906613e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.59296286850986e-08,286.1354064941406,294.1499938964844,291.45001220703125,291.1284484863281,292.797119140625,292.31842041015625,286.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.046882485728929e-07,2.5596820669993026e-13,2.046879927775081e-07,-4.683333543198387e-07,0.0,0.0,0.0,-1.1529336916282773e-06,60.0,0.7037780284881592,-0.0,-2.8547064377367013e-15,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,1.9204355439228493e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,2.0223117402906613e-08,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.4936734515913486e-08,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,2.0223117402906613e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.59296286850986e-08,286.1354064941406,294.1499938964844,291.45001220703125,291.1284484863281,292.797119140625,292.31842041015625,286.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.046882485728929e-07,2.5596820669993026e-13,2.046879927775081e-07,-4.683333543198387e-07,0.0,0.0,0.0,-1.1529336916282773e-06,60.0,0.7037780284881592,-0.0,-2.8547064377367013e-15,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,1.626694112744076e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,1.712987862667603e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.265207716372174e-09,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,1.712987862667603e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,8.12566547381266e-09,286.1354064941406,294.1499938964844,291.4414367675781,291.1199645996094,292.797119140625,292.31842041015625,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7619244729871752e-08,2.1975495628399032e-14,1.7619223413589683e-08,-4.0128920630877474e-08,0.0,0.0,0.0,-9.920040611177684e-08,60.0,0.6376307010650635,-0.0,-2.048206895597051e-17,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,1.626694112744076e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,1.712987862667603e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.265207716372174e-09,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,1.712987862667603e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,8.12566547381266e-09,286.1354064941406,294.1499938964844,291.4414367675781,291.1199645996094,292.797119140625,292.31842041015625,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7619244729871752e-08,2.1975495628399032e-14,1.7619223413589683e-08,-4.0128920630877474e-08,0.0,0.0,0.0,-9.920040611177684e-08,60.0,0.6376307010650635,-0.0,-2.048206895597051e-17,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,4.659028163267465e-10,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,4.906182682340442e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,3.6236919020993236e-10,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,4.906182682340442e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,2.3272785920624983e-09,286.1354064941406,294.1499938964844,291.4374084472656,291.115966796875,292.797119140625,292.31842041015625,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.0394710626733286e-09,6.294816827078637e-15,5.0394648454243915e-09,-1.1483871631412512e-08,0.0,0.0,0.0,-2.8390786610543728e-08,60.0,0.5887354016304016,-0.0,-1.6801678126516378e-18,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,4.659028163267465e-10,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,4.906182682340442e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,3.6236919020993236e-10,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,4.906182682340442e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,2.3272785920624983e-09,286.1354064941406,294.1499938964844,291.4374084472656,291.115966796875,292.797119140625,292.31842041015625,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.0394710626733286e-09,6.294816827078637e-15,5.0394648454243915e-09,-1.1483871631412512e-08,0.0,0.0,0.0,-2.8390786610543728e-08,60.0,0.5887354016304016,-0.0,-1.6801678126516378e-18,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,4.850915780174603e-10,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,5.108249379048857e-10,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,3.772937795520903e-10,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,5.108249379048857e-10,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,2.423130140982721e-09,286.1354064941406,294.1499938964844,291.4369812011719,291.11553955078125,292.797119140625,292.31842041015625,286.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.221179932846098e-09,6.527375651977935e-15,5.2211737155971605e-09,-1.1913567909971334e-08,0.0,0.0,0.0,-2.9409420676529408e-08,60.0,0.5668718814849854,-0.0,-1.821417174051193e-18,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,1.2075095590091678e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,1.2715661412698864e-08,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.391749600240472e-09,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,1.2715661412698864e-08,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,6.031753940760609e-08,286.1354064941406,294.1499938964844,291.4375915527344,291.1161499023437,292.797119140625,292.31842041015625,286.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2870073362591938e-07,1.609714152337599e-13,1.2870057730651754e-07,-2.944702259810583e-07,0.0,0.0,0.0,-7.249182090163231e-07,60.0,0.5466738343238831,-0.0,-1.128608086503548e-15,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.932091250495432e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,8.352876790240772e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,6.169410227130356e-08,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,8.352876790240772e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,3.962239532029345e-07,286.1354064941406,294.1499938964844,291.4417724609375,291.12030029296875,292.797119140625,292.31842041015625,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.454351814179972e-07,1.0573716381634402e-12,8.454341013930389e-07,-1.9343829080753494e-06,0.0,0.0,0.0,-4.762056050822139e-06,60.0,0.5098205208778381,-0.0,-4.8700948737092845e-14,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.932091250495432e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,8.352876790240772e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,6.169410227130356e-08,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,8.352876790240772e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,3.962239532029345e-07,286.1354064941406,294.1499938964844,291.4417724609375,291.12030029296875,292.797119140625,292.31842041015625,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.454351814179972e-07,1.0573716381634402e-12,8.454341013930389e-07,-1.9343829080753494e-06,0.0,0.0,0.0,-4.762056050822139e-06,60.0,0.5098205208778381,-0.0,-4.8700948737092845e-14,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,5.951804951109807e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,6.267538879001222e-07,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,4.629185639259959e-07,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,6.267538879001222e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,2.9730465485044988e-06,286.13543701171875,294.1499938964844,291.4496154785156,291.1280822753906,292.7970886230469,292.3184509277344,286.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.341477273963392e-06,7.931668342953113e-12,6.341469088511076e-06,-1.4510940673062578e-05,0.0,0.0,0.0,-3.5719756851904094e-05,60.0,0.4985613226890564,-0.0,-2.7419488120988818e-12,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,5.951804951109807e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,6.267538879001222e-07,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,4.629185639259959e-07,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,6.267538879001222e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,2.9730465485044988e-06,286.13543701171875,294.1499938964844,291.4496154785156,291.1280822753906,292.7970886230469,292.3184509277344,286.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.341477273963392e-06,7.931668342953113e-12,6.341469088511076e-06,-1.4510940673062578e-05,0.0,0.0,0.0,-3.5719756851904094e-05,60.0,0.4985613226890564,-0.0,-2.7419488120988818e-12,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,2.265697048642324e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,2.3858890472183703e-06,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,1.7622104451220366e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,2.385888819844695e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,1.131761382566765e-05,286.1358337402344,294.1499938964844,291.4609069824219,291.1392822265625,292.7967834472656,292.3187866210937,286.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.4140506866388023e-05,3.0193798850053355e-11,2.4140475943568163e-05,-5.523962317965925e-05,0.0,0.0,0.0,-0.0001359766174573,60.0,0.5595075488090515,-0.0,-3.973431306203423e-11,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,2.265697048642324e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,2.3858890472183703e-06,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,1.7622104451220366e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,2.385888819844695e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,1.131761382566765e-05,286.1358337402344,294.1499938964844,291.4609069824219,291.1392822265625,292.7967834472656,292.3187866210937,286.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.4140506866388023e-05,3.0193798850053355e-11,2.4140475943568163e-05,-5.523962317965925e-05,0.0,0.0,0.0,-0.0001359766174573,60.0,0.5595075488090515,-0.0,-3.973431306203423e-11,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,4.984211045666598e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,5.248616162134567e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,3.876612026942894e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,5.248616162134567e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,2.4897139155655168e-05,286.136962890625,294.1499938964844,291.475341796875,291.1535949707031,292.7958679199219,292.3197021484375,286.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.3106003178982064e-05,6.64224786284251e-11,5.3105937695363536e-05,-0.0001215198426507,0.0,0.0,0.0,-0.0002991310320794,60.0,0.7003312706947327,-0.0,-1.9228918457514507e-10,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,4.984211045666598e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,5.248616162134567e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,3.876612026942894e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,5.248616162134567e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,2.4897139155655168e-05,286.136962890625,294.1499938964844,291.475341796875,291.1535949707031,292.7958679199219,292.3197021484375,286.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.3106003178982064e-05,6.64224786284251e-11,5.3105937695363536e-05,-0.0001215198426507,0.0,0.0,0.0,-0.0002991310320794,60.0,0.7003312706947327,-0.0,-1.9228918457514507e-10,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,6.466277227445971e-06,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,6.8093036134087015e-06,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,5.029331532568904e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,6.8093036134087015e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,3.230035872547887e-05,286.13787841796875,294.1499938964844,291.4836730957031,291.1618347167969,292.79510498046875,292.3202819824219,286.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.889733049320057e-05,8.617345031991519e-11,6.88972431817092e-05,-0.0001576542708789,0.0,0.0,0.0,-0.0003880790900439,60.0,0.7873440980911255,-0.0,-3.2364630420111925e-10,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,8.641977728984784e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,9.100421266339254e-06,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,6.721544195897877e-06,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,9.100421266339254e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,4.3168420233996585e-05,286.1388244628906,294.1499938964844,291.49267578125,291.1707763671875,292.7942810058594,292.3208923339844,286.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.207861148752272e-05,1.1516760461960374e-10,9.20784950722009e-05,-0.0002106991451,0.0,0.0,0.0,-0.0005186527268961,60.0,0.8866424560546875,-0.0,-5.780804168686871e-10,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,1.5326198990806006e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,1.6139230865519494e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,1.192038780573057e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,1.6139230865519494e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,7.655745139345527e-05,286.1424865722656,294.1499938964844,291.5126037597656,291.1905212402344,292.7909545898437,292.3227233886719,286.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001632978819543,2.0424527347184807e-10,0.0001632976782275,-0.0003736667567864,0.0,0.0,0.0,-0.0009198109037242,60.0,1.2404286861419678,-0.0,-1.8181550709428507e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,1.5326198990806006e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,1.6139230865519494e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,1.192038780573057e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,1.6139230865519494e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,7.655745139345527e-05,286.1424865722656,294.1499938964844,291.5126037597656,291.1905212402344,292.7909545898437,292.3227233886719,286.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001632978819543,2.0424527347184807e-10,0.0001632976782275,-0.0003736667567864,0.0,0.0,0.0,-0.0009198109037242,60.0,1.2404286861419678,-0.0,-1.8181550709428507e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,2.421478347969241e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,2.549934106355068e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,1.8833738067769445e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,2.549934106355068e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001209577239933,286.1481628417969,294.1499938964844,291.53485107421875,291.21258544921875,292.7850341796875,292.32379150390625,286.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002580045256763,3.2269983907262656e-10,0.0002580042055342,-0.0005903792916797,0.0,0.0,0.0,-0.0014532672939822,60.0,1.7578091621398926,-0.0,-4.538613040949713e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,2.421478347969241e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,2.549934106355068e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,1.8833738067769445e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,2.549934106355068e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001209577239933,286.1481628417969,294.1499938964844,291.53485107421875,291.21258544921875,292.7850341796875,292.32379150390625,286.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002580045256763,3.2269983907262656e-10,0.0002580042055342,-0.0005903792916797,0.0,0.0,0.0,-0.0014532672939822,60.0,1.7578091621398926,-0.0,-4.538613040949713e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,3.375047890585847e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,3.554089198587462e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,2.6250396331306547e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,3.554089198587462e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001685904426267,286.1550598144531,294.1499938964844,291.5591735839844,291.2366943359375,292.7754211425781,292.3205261230469,286.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004052437725476,4.954887056207723e-10,0.0004052432777825,-0.0008974049123935,0.0,0.0,0.0,-0.0022756531834602,60.0,2.5974056720733643,-0.0,-8.817020891171978e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,3.375047890585847e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,3.554089198587462e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,2.6250396331306547e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,3.554089198587462e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001685904426267,286.1550598144531,294.1499938964844,291.5591735839844,291.2366943359375,292.7754211425781,292.3205261230469,286.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004052437725476,4.954887056207723e-10,0.0004052432777825,-0.0008974049123935,0.0,0.0,0.0,-0.0022756531834602,60.0,2.5974056720733643,-0.0,-8.817020891171978e-09,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,9.037079144036396e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.516483260085806e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,7.028845720924437e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.516482532490043e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0004514203465078,286.2181091308594,294.1499938964844,291.58526611328125,291.2625732421875,292.713623046875,292.2567138671875,286.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003188990813214,2.4171922796689656e-10,-0.000318899314152,-0.0009543829946778,0.0,0.0,0.0,0.0014550765044987,60.0,3.816600799560547,-0.0,-6.321470635839432e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,9.037079144036396e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.516483260085806e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,7.028845720924437e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.516482532490043e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0004514203465078,286.2181091308594,294.1499938964844,291.58526611328125,291.2625732421875,292.713623046875,292.2567138671875,286.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003188990813214,2.4171922796689656e-10,-0.000318899314152,-0.0009543829946778,0.0,0.0,0.0,0.0014550765044987,60.0,3.816600799560547,-0.0,-6.321470635839432e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
