time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.0043104137294e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,9.48197557590902e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,7.003358768997714e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,9.48197557590902e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0004497834888752,286.2112731933594,294.1499938964844,291.5989074707031,291.276123046875,292.69158935546875,292.2454833984375,286.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006554248975589,8.12846345787932e-10,0.0006554240826517,-0.0014815613394603,0.0,0.0,0.0,-0.0037008917424827,60.0,4.567574501037598,-0.0,-6.275710973113746e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.002829028759152e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.480415610596538e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,7.002206257311627e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,9.480414883000776e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0004497094778344,286.22369384765625,294.1499938964844,291.6128845214844,291.2899780273437,292.67633056640625,292.2366943359375,286.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008540039416402,9.934372213749043e-10,0.00085400295211,-0.0017577579710632,0.0,0.0,0.0,-0.0047808191739022,60.0,4.923707008361816,-0.0,-6.273645425380894e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.01310340850614e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.491234959568828e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,7.010198169155046e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.491234959568828e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0004502227238845,286.2594299316406,294.1499938964844,291.6417541503906,291.318603515625,292.6601867675781,292.2219543457031,286.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663907112553,1.232908553028266e-09,0.0009663894888944,-0.0022749425843358,0.0,0.0,0.0,-0.0054541626013815,60.0,5.934252262115479,-0.0,-6.287972809104758e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.01310340850614e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.491234959568828e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,7.010198169155046e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.491234959568828e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0004502227238845,286.2594299316406,294.1499938964844,291.6417541503906,291.318603515625,292.6601867675781,292.2219543457031,286.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663907112553,1.232908553028266e-09,0.0009663894888944,-0.0022749425843358,0.0,0.0,0.0,-0.0054541626013815,60.0,5.934252262115479,-0.0,-6.287972809104758e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.030417277244852e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.509467054158448e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,7.023663783911616e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.509467054158448e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0004510875733103,286.2622375488281,294.1499938964844,291.6716003417969,291.3481750488281,292.64727783203125,292.199951171875,286.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621853241696,1.4425397543149643e-09,0.0009621838689781,-0.0028302669525146,0.0,0.0,0.0,-0.0055279354564845,60.0,6.684864044189453,-0.0,-6.312152578402674e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.030417277244852e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.509467054158448e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,7.023663783911616e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.509467054158448e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0004510875733103,286.2622375488281,294.1499938964844,291.6716003417969,291.3481750488281,292.64727783203125,292.199951171875,286.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621853241696,1.4425397543149643e-09,0.0009621838689781,-0.0028302669525146,0.0,0.0,0.0,-0.0055279354564845,60.0,6.684864044189453,-0.0,-6.312152578402674e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.049918298842384e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,9.53000271692872e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,7.038831972749904e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.53000271692872e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0004520617076195,286.2650756835937,294.1499938964844,291.7021179199219,291.3784484863281,292.6312561035156,292.1787109375,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642631048336,1.6854937445742735e-09,0.0009642614168114,-0.0034669099841266,0.0,0.0,0.0,-0.0056483782827854,60.0,7.066512584686279,-0.0,-6.339443814340484e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.049918298842384e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,9.53000271692872e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,7.038831972749904e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.53000271692872e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0004520617076195,286.2650756835937,294.1499938964844,291.7021179199219,291.3784484863281,292.6312561035156,292.1787109375,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642631048336,1.6854937445742735e-09,0.0009642614168114,-0.0034669099841266,0.0,0.0,0.0,-0.0056483782827854,60.0,7.066512584686279,-0.0,-6.339443814340484e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.07175854081288e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,9.553001291351392e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,7.055817695800215e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,9.553001291351392e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0004531526647042,286.2679138183594,294.1499938964844,291.7330627441406,291.4091491699219,292.6161193847656,292.1541748046875,286.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665900142863,1.9575754350853462e-09,0.0009665880934335,-0.0041798753663897,0.0,0.0,0.0,-0.0057832612656056,60.0,7.268550872802734,-0.0,-6.370077443307309e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.07175854081288e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,9.553001291351392e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,7.055817695800215e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,9.553001291351392e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0004531526647042,286.2679138183594,294.1499938964844,291.7330627441406,291.4091491699219,292.6161193847656,292.1541748046875,286.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665900142863,1.9575754350853462e-09,0.0009665880934335,-0.0041798753663897,0.0,0.0,0.0,-0.0057832612656056,60.0,7.268550872802734,-0.0,-6.370077443307309e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,9.083473560167477e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,9.56533767748624e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,7.064929377520457e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.56533767748624e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0004537378554232,286.26934814453125,294.1499938964844,291.7486267089844,291.424560546875,292.6089172363281,292.1412048339844,286.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678392088972,2.103528018437828e-09,0.0009678371134214,-0.0045623271726071,0.0,0.0,0.0,-0.005855621304363,60.0,7.344571113586426,-0.0,-6.386540007952135e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.095394489122556e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,9.577891614753752e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,7.074201857903972e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.577890887157992e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0004543333488982,286.2707824707031,294.1499938964844,291.7641906738281,291.4399719238281,292.6018371582031,292.12811279296875,286.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691099403426,2.2520445508433795e-09,0.0009691076702438,-0.0049514966085553,0.0,0.0,0.0,-0.0059292507357895,60.0,7.416029930114746,-0.0,-6.403313790315225e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.119920287048444e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.603718353901058e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,7.093277235981077e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,9.603717626305296e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0004555584455374,286.2736511230469,294.1499938964844,291.795166015625,291.470703125,292.58807373046875,292.09893798828125,286.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717207867652,2.5575905837627033e-09,0.0009717182256281,-0.0057521378621459,0.0,0.0,0.0,-0.0060807117260992,60.0,7.544680118560791,-0.0,-6.437893063093726e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.119920287048444e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.603718353901058e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,7.093277235981077e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,9.603717626305296e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0004555584455374,286.2736511230469,294.1499938964844,291.795166015625,291.470703125,292.58807373046875,292.09893798828125,286.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717207867652,2.5575905837627033e-09,0.0009717182256281,-0.0057521378621459,0.0,0.0,0.0,-0.0060807117260992,60.0,7.544680118560791,-0.0,-6.437893063093726e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,9.145939111476764e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.631117427488788e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,7.113513856893405e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,9.631117427488788e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0004568581643979,286.27655029296875,294.1499938964844,291.82574462890625,291.50103759765625,292.5751647949219,292.0743103027344,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744934504851,2.881744398663954e-09,0.0009744905401021,-0.0066015236079692,0.0,0.0,0.0,-0.0062414114363491,60.0,7.656151294708252,-0.0,-6.474679281609498e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,9.145939111476764e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,9.631117427488788e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,7.113513856893405e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,9.631117427488788e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0004568581643979,286.27655029296875,294.1499938964844,291.82574462890625,291.50103759765625,292.5751647949219,292.0743103027344,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744934504851,2.881744398663954e-09,0.0009744905401021,-0.0066015236079692,0.0,0.0,0.0,-0.0062414114363491,60.0,7.656151294708252,-0.0,-6.474679281609498e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,9.171960118692368e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.658517956268042e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,7.133751932997257e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,9.658517956268042e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0004581579414661,286.27947998046875,294.1499938964844,291.8556823730469,291.5307006835937,292.5630798339844,292.05279541015625,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772661142051,3.205918197579649e-09,0.0009772629709914,-0.0074509480036795,0.0,0.0,0.0,-0.0064021199941635,60.0,7.758224010467529,-0.0,-6.511572081535634e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,9.171960118692368e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.658517956268042e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,7.133751932997257e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,9.658517956268042e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0004581579414661,286.27947998046875,294.1499938964844,291.8556823730469,291.5307006835937,292.5630798339844,292.05279541015625,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772661142051,3.205918197579649e-09,0.0009772629709914,-0.0074509480036795,0.0,0.0,0.0,-0.0064021199941635,60.0,7.758224010467529,-0.0,-6.511572081535634e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.19748199521564e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,9.685394616099074e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,7.153602928156033e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.685394616099074e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.0004594328638631,286.2824401855469,294.1499938964844,291.8846740722656,291.5594482421875,292.5516052246094,292.0346069335937,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799853432923,3.523886960010713e-09,0.0009799818508327,-0.0082840984687209,0.0,0.0,0.0,-0.0065597505308687,60.0,7.854654312133789,-0.0,-6.547860920136372e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.19748199521564e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,9.685394616099074e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,7.153602928156033e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.685394616099074e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.0004594328638631,286.2824401855469,294.1499938964844,291.8846740722656,291.5594482421875,292.5516052246094,292.0346069335937,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799853432923,3.523886960010713e-09,0.0009799818508327,-0.0082840984687209,0.0,0.0,0.0,-0.0065597505308687,60.0,7.854654312133789,-0.0,-6.547860920136372e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.209899872075766e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.698470239527524e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,7.1632610342931e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.698470239527524e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0004600531246978,286.2839050292969,294.1499938964844,291.8987121582031,291.5733947753906,292.546142578125,292.02801513671875,286.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813080541789,3.6785858803511916e-09,0.0009813043288886,-0.0086894389241933,0.0,0.0,0.0,-0.0066364398226141,60.0,7.900649070739746,-0.0,-6.565552723714063e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.221914660884067e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.711123129818588e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,7.172606274252757e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.711123129818588e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.0004606533038895,286.285400390625,294.1499938964844,291.9124450683594,291.5870056152344,292.5408020019531,292.0223999023437,286.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825881570577,3.828277250761403e-09,0.0009825843153521,-0.0090816533192992,0.0,0.0,0.0,-0.0067106480710208,60.0,7.945259094238281,-0.0,-6.582694567214277e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.244999091606589e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.735432104207577e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,7.190560427261516e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,9.735432104207577e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.000461806426756,286.28839111328125,294.1499938964844,291.938720703125,291.6130676269531,292.5304260253906,292.01300048828125,286.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850494097918,4.115872975773982e-09,0.0009850453352555,-0.0098351873457431,0.0,0.0,0.0,-0.0068532307632267,60.0,8.03165340423584,-0.0,-6.615690750777503e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.244999091606589e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.735432104207577e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,7.190560427261516e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,9.735432104207577e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.000461806426756,286.28839111328125,294.1499938964844,291.938720703125,291.6130676269531,292.5304260253906,292.01300048828125,286.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850494097918,4.115872975773982e-09,0.0009850453352555,-0.0098351873457431,0.0,0.0,0.0,-0.0068532307632267,60.0,8.03165340423584,-0.0,-6.615690750777503e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,9.264710388379171e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.756188956089318e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.205891597550362e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.756188956089318e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0004627910384442,286.2913818359375,294.1499938964844,291.9632568359375,291.63739013671875,292.5207214355469,292.0067749023437,286.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871489601209,4.361441430233981e-09,0.0009871445363387,-0.0104785934090614,0.0,0.0,0.0,-0.0069749662652611,60.0,8.109726905822754,-0.0,-6.643930561267555e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,9.264710388379171e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.756188956089318e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.205891597550362e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.756188956089318e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0004627910384442,286.2913818359375,294.1499938964844,291.9632568359375,291.63739013671875,292.5207214355469,292.0067749023437,286.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871489601209,4.361441430233981e-09,0.0009871445363387,-0.0104785934090614,0.0,0.0,0.0,-0.0069749662652611,60.0,8.109726905822754,-0.0,-6.643930561267555e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.28259250940755e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.775019861990586e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.219799590529874e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.775019134394825e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0004636842932086,286.2943725585937,294.1499938964844,291.9857482910156,291.6596984863281,292.5114440917969,292.00494384765625,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890554938465,4.584223667336573e-09,0.0009890508372336,-0.011062285862863,0.0,0.0,0.0,-0.0070854160003364,60.0,8.182517051696777,-0.0,-6.669601759767829e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.28259250940755e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.775019861990586e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.219799590529874e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.775019134394825e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0004636842932086,286.2943725585937,294.1499938964844,291.9857482910156,291.6596984863281,292.5114440917969,292.00494384765625,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890554938465,4.584223667336573e-09,0.0009890508372336,-0.011062285862863,0.0,0.0,0.0,-0.0070854160003364,60.0,8.182517051696777,-0.0,-6.669601759767829e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.29619200178422e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.789340401766822e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,7.230376650113612e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.789340401766822e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0004643636348191,286.2973937988281,294.1499938964844,292.0059509277344,291.6797180175781,292.50274658203125,292.0057678222656,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990503351204,4.753650362232521e-09,0.0009904985781759,-0.0115061802789568,0.0,0.0,0.0,-0.0071694026701152,60.0,8.24592113494873,-0.0,-6.689158027484154e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.29619200178422e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.789340401766822e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,7.230376650113612e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.789340401766822e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0004643636348191,286.2973937988281,294.1499938964844,292.0059509277344,291.6797180175781,292.50274658203125,292.0057678222656,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990503351204,4.753650362232521e-09,0.0009904985781759,-0.0115061802789568,0.0,0.0,0.0,-0.0071694026701152,60.0,8.24592113494873,-0.0,-6.689158027484154e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.302067337557672e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,9.795527148526162e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,7.234946679091081e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,9.795527148526162e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004646571178454,286.2989196777344,294.1499938964844,292.0151062011719,291.68878173828125,292.4985656738281,292.0075378417969,286.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911283850669,4.826843813532378e-09,0.0009911236120387,-0.0116979433223605,0.0,0.0,0.0,-0.0072056832723319,60.0,8.274981498718262,-0.0,-6.697615617667907e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.307004802394658e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,9.80072727543302e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,7.238786929519847e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.800726547837256e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0004649037437047,286.3004455566406,294.1499938964844,292.0235900878906,291.6972045898437,292.4944763183594,292.009765625,286.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916544659063,4.888357274523969e-09,0.0009916495764628,-0.0118591049686074,0.0,0.0,0.0,-0.0072361780330538,60.0,8.301864624023438,-0.0,-6.70472743991013e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.31491085793823e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.809051698539406e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,7.244935841299593e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.809051698539406e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.000465298682684,286.3034973144531,294.1499938964844,292.0383605957031,291.7118530273437,292.48651123046875,292.01495361328125,286.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924988262355,4.986848711752145e-09,0.0009924938203766,-0.0121171409264206,0.0,0.0,0.0,-0.0072850151918828,60.0,8.3512601852417,-0.0,-6.71612170322078e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.31491085793823e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.809051698539406e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,7.244935841299593e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.809051698539406e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.000465298682684,286.3034973144531,294.1499938964844,292.0383605957031,291.7118530273437,292.48651123046875,292.01495361328125,286.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924988262355,4.986848711752145e-09,0.0009924938203766,-0.0121171409264206,0.0,0.0,0.0,-0.0072850151918828,60.0,8.3512601852417,-0.0,-6.71612170322078e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,9.318821685155854e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.813170618144797e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,7.247977919178084e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.813170618144797e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0004654940275941,286.3065490722656,294.1499938964844,292.04998779296875,291.723388671875,292.478759765625,292.0204467773437,286.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929143125191,5.035567518518746e-09,0.0009929093066602,-0.0122447805479168,0.0,0.0,0.0,-0.0073091611266136,60.0,8.392502784729004,-0.0,-6.721761991457242e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,9.318821685155854e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.813170618144797e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,7.247977919178084e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.813170618144797e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0004654940275941,286.3065490722656,294.1499938964844,292.04998779296875,291.723388671875,292.478759765625,292.0204467773437,286.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929143125191,5.035567518518746e-09,0.0009929093066602,-0.0122447805479168,0.0,0.0,0.0,-0.0073091611266136,60.0,8.392502784729004,-0.0,-6.721761991457242e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.321033576270564e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.815499652177095e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.249697955558077e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.815499652177095e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0004656045348383,286.3096008300781,294.1499938964844,292.0577697753906,291.7311096191406,292.4713134765625,292.02667236328125,286.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063122365811523e-09,0.0009931449312716,-0.0123169710859656,0.0,0.0,0.0,-0.0073228213004767,60.0,8.423486709594727,-0.0,-6.724953038883541e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.321033576270564e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.815499652177095e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.249697955558077e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.815499652177095e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0004656045348383,286.3096008300781,294.1499938964844,292.0577697753906,291.7311096191406,292.4713134765625,292.02667236328125,286.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063122365811523e-09,0.0009931449312716,-0.0123169710859656,0.0,0.0,0.0,-0.0073228213004767,60.0,8.423486709594727,-0.0,-6.724953038883541e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,9.323224367108196e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.817806858336552e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,7.251401984831318e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,9.817806130740792e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0004657139652408,286.31268310546875,294.1499938964844,292.0613708496094,291.73468017578125,292.464111328125,292.0327453613281,286.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884500935673,0.0,0.0,0.0,-0.0073363473638892,60.0,8.445594787597656,-0.0,-6.728113532972202e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
