time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,9.323224367108196e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.817806858336552e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,7.251401984831318e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,9.817806130740792e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0004657139652408,286.31268310546875,294.1499938964844,292.0613708496094,291.73468017578125,292.464111328125,292.0327453613281,286.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884500935673,0.0,0.0,0.0,-0.0073363473638892,60.0,8.445594787597656,-0.0,-6.728113532972202e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.32429829845205e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,9.81893826974556e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,7.252237264765427e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.818937542149796e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0004657676327042,286.3142395019531,294.1499938964844,292.0617370605469,291.7350158691406,292.4605712890625,292.0354309082031,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103788947025123e-09,0.0009934926638379,-0.0124235115945339,0.0,0.0,0.0,-0.0073429816402494,60.0,8.45330810546875,-0.0,-6.72966393722163e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.325361315859482e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.820056584430858e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,7.253063813550398e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,9.820056584430858e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0004658207180909,286.3157958984375,294.1499938964844,292.0611877441406,291.7344970703125,292.45703125,292.0378723144531,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117022805478655e-09,0.0009936058195307,-0.0124581828713417,0.0,0.0,0.0,-0.0073495423421263,60.0,8.459150314331055,-0.0,-6.731197288445402e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.327446605311708e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.82225246843882e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,7.254685624502599e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.82225246843882e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,0.0004659248807001,286.3188781738281,294.1499938964844,292.0575866699219,291.7309265136719,292.4500427246094,292.0416259765625,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142997583362785e-09,0.0009938279399648,-0.0125262336805462,0.0,0.0,0.0,-0.0073624192737042,60.0,8.465576171875,-0.0,-6.73420714747408e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.327446605311708e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.82225246843882e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,7.254685624502599e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.82225246843882e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,0.0004659248807001,286.3188781738281,294.1499938964844,292.0575866699219,291.7309265136719,292.4500427246094,292.0416259765625,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142997583362785e-09,0.0009938279399648,-0.0125262336805462,0.0,0.0,0.0,-0.0073624192737042,60.0,8.465576171875,-0.0,-6.73420714747408e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.329480963060632e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,9.824394510360436e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,7.256267417687923e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.824394510360436e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0004660265112761,286.3219909667969,294.1499938964844,292.0509948730469,291.724365234375,292.4430847167969,292.0438232421875,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833553731999e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749804869294,60.0,8.465631484985352,-0.0,-6.737144531143714e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.329480963060632e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,9.824394510360436e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,7.256267417687923e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.824394510360436e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0004660265112761,286.3219909667969,294.1499938964844,292.0509948730469,291.724365234375,292.4430847167969,292.0438232421875,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833553731999e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749804869294,60.0,8.465631484985352,-0.0,-6.737144531143714e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,9.331459295935927e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,9.826478344621135e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,7.257806282723323e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,9.826478344621135e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0004661253478843,286.3251037597656,294.1499938964844,292.0417785644531,291.7152404785156,292.43609619140625,292.04400634765625,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.192981600288249e-09,0.0009942554170265,-0.0126571841537952,0.0,0.0,0.0,-0.0073871985077857,60.0,8.459367752075195,-0.0,-6.740001623484204e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,9.331459295935927e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,9.826478344621135e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,7.257806282723323e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,9.826478344621135e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0004661253478843,286.3251037597656,294.1499938964844,292.0417785644531,291.7152404785156,292.43609619140625,292.04400634765625,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.192981600288249e-09,0.0009942554170265,-0.0126571841537952,0.0,0.0,0.0,-0.0073871985077857,60.0,8.459367752075195,-0.0,-6.740001623484204e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,9.333382331533358e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,9.828503243625164e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,7.259302219608799e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.828503243625164e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004662213905248,286.3282470703125,294.1499938964844,292.03033447265625,291.7038879394531,292.42901611328125,292.0421142578125,286.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944654302671,5.216930887286253e-09,0.0009944601915776,-0.012719927355647,0.0,0.0,0.0,-0.0073990710079669,60.0,8.44770336151123,-0.0,-6.742778424495556e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,9.333382331533358e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,9.828503243625164e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,7.259302219608799e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.828503243625164e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004662213905248,286.3282470703125,294.1499938964844,292.03033447265625,291.7038879394531,292.42901611328125,292.0421142578125,286.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944654302671,5.216930887286253e-09,0.0009944601915776,-0.012719927355647,0.0,0.0,0.0,-0.0073990710079669,60.0,8.44770336151123,-0.0,-6.742778424495556e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.334323112852871e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.829494229052216e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,7.260034180944785e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,9.829494229052216e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0004662684223148,286.3298034667969,294.1499938964844,292.0238952636719,291.697509765625,292.4254455566406,292.0403747558594,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945656638592,5.2286548424262955e-09,0.0009945604251697,-0.0127506423741579,0.0,0.0,0.0,-0.0074048833921551,60.0,8.440088272094727,-0.0,-6.7441384032918e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,9.335247159469871e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.830467024585232e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.260752317961305e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.830467024585232e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.00046631458099,286.3313903808594,294.1499938964844,292.0170288085937,291.6907043457031,292.4218444824219,292.0380859375,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946640348061,5.2401620820319295e-09,0.0009946587961167,-0.0127807892858982,0.0,0.0,0.0,-0.0074105877429246,60.0,8.431344985961914,-0.0,-6.745473513092294e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,9.337047231383622e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.832362411543728e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.262152212206274e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,9.832362411543728e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0004664044827222,286.33453369140625,294.1499938964844,292.0022888183594,291.67608642578125,292.41455078125,292.0320739746094,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948557708412,5.262581925791211e-09,0.0009948505321517,-0.012839525938034,0.0,0.0,0.0,-0.0074217026121914,60.0,8.41112995147705,-0.0,-6.748074099505176e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,9.337047231383622e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.832362411543728e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.262152212206274e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,9.832362411543728e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0004664044827222,286.33453369140625,294.1499938964844,292.0022888183594,291.67608642578125,292.41455078125,292.0320739746094,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948557708412,5.262581925791211e-09,0.0009948505321517,-0.012839525938034,0.0,0.0,0.0,-0.0074217026121914,60.0,8.41112995147705,-0.0,-6.748074099505176e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.338781092083082e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.834187949309126e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,7.263500447152182e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.834187949309126e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0004664910957217,286.33770751953125,294.1499938964844,291.98651123046875,291.6604309082031,292.4070739746094,292.0242614746094,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950405219569,5.2841739872633314e-09,0.0009950351668521,-0.012896092608571,0.0,0.0,0.0,-0.0074324063025414,60.0,8.387689590454102,-0.0,-6.750579473191466e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.338781092083082e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.834187949309126e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,7.263500447152182e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.834187949309126e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0004664910957217,286.33770751953125,294.1499938964844,291.98651123046875,291.6604309082031,292.4070739746094,292.0242614746094,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950405219569,5.2841739872633314e-09,0.0009950351668521,-0.012896092608571,0.0,0.0,0.0,-0.0074324063025414,60.0,8.387689590454102,-0.0,-6.750579473191466e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.340445103589444e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.835940727498382e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,7.264795567607507e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,9.835940727498382e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0004665742453653,286.34088134765625,294.1499938964844,291.9700622558594,291.64410400390625,292.3994445800781,292.0147705078125,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.30490584793597e-09,0.0009952124673873,-0.0129504064098,0.0,0.0,0.0,-0.0074426843784749,60.0,8.361719131469727,-0.0,-6.752985370894748e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.340445103589444e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.835940727498382e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,7.264795567607507e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,9.835940727498382e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0004665742453653,286.34088134765625,294.1499938964844,291.9700622558594,291.64410400390625,292.3994445800781,292.0147705078125,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.30490584793597e-09,0.0009952124673873,-0.0129504064098,0.0,0.0,0.0,-0.0074426843784749,60.0,8.361719131469727,-0.0,-6.752985370894748e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.342026169179007e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,9.837605466600507e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.266025204444304e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.837605466600507e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0004666532040573,286.3440856933594,294.1499938964844,291.95330810546875,291.6275329589844,292.3916320800781,292.0037841796875,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953861590474,5.324596319411512e-09,0.0009953808039426,-0.013001992367208,0.0,0.0,0.0,-0.0074524455703794,60.0,8.333829879760742,-0.0,-6.755270476332953e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.342026169179007e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,9.837605466600507e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.266025204444304e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.837605466600507e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0004666532040573,286.3440856933594,294.1499938964844,291.95330810546875,291.6275329589844,292.3916320800781,292.0037841796875,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953861590474,5.324596319411512e-09,0.0009953808039426,-0.013001992367208,0.0,0.0,0.0,-0.0074524455703794,60.0,8.333829879760742,-0.0,-6.755270476332953e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,9.3427712272387e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.838390542427078e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,7.266604370670393e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.838389814831316e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0004666904278565,286.3456726074219,294.1499938964844,291.9449768066406,291.6192321777344,292.3876342773437,291.9977111816406,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954655542969,5.333876007540539e-09,0.0009954601991921,-0.0130263036116957,0.0,0.0,0.0,-0.0074570458382368,60.0,8.319334983825684,-0.0,-6.756347659120365e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.343498823000118e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,9.83915597316809e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,7.267169712577015e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,9.83915597316809e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004667267494369,286.3472900390625,294.1499938964844,291.93670654296875,291.6110534667969,292.38360595703125,291.9914245605469,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955428540706,5.342933651064641e-09,0.0009955374989658,-0.0130500327795743,0.0,0.0,0.0,-0.007461535744369,60.0,8.304730415344238,-0.0,-6.75739926236929e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,9.344922727905214e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.840656275628136e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.268277840921655e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.840656275628136e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0004667979083023,286.3504943847656,294.1499938964844,291.9205627441406,291.5950622558594,292.3754272460937,291.9785461425781,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956947760656,5.36067679135499e-09,0.0009956894209608,-0.013096516020596,0.0,0.0,0.0,-0.0074703325517475,60.0,8.275449752807617,-0.0,-6.759459836302997e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,9.344922727905214e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.840656275628136e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.268277840921655e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.840656275628136e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0004667979083023,286.3504943847656,294.1499938964844,291.9205627441406,291.5950622558594,292.3754272460937,291.9785461425781,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956947760656,5.36067679135499e-09,0.0009956894209608,-0.013096516020596,0.0,0.0,0.0,-0.0074703325517475,60.0,8.275449752807617,-0.0,-6.759459836302997e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.346217120764776e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,9.842019062489273e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,7.269284833455458e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.842019062489273e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0004668625770136,286.3537292480469,294.1499938964844,291.9053649902344,291.5799560546875,292.3671264648437,291.96533203125,286.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958326118066,5.376796785583338e-09,0.0009958272567018,-0.0131387477740645,0.0,0.0,0.0,-0.007478323765099,60.0,8.246752738952637,-0.0,-6.761331405868988e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.346217120764776e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,9.842019062489273e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,7.269284833455458e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.842019062489273e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0004668625770136,286.3537292480469,294.1499938964844,291.9053649902344,291.5799560546875,292.3671264648437,291.96533203125,286.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958326118066,5.376796785583338e-09,0.0009958272567018,-0.0131387477740645,0.0,0.0,0.0,-0.007478323765099,60.0,8.246752738952637,-0.0,-6.761331405868988e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.34741910896264e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.843284351518378e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,7.27021906641312e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.843284351518378e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,0.0004669226182159,286.35699462890625,294.1499938964844,291.89141845703125,291.566162109375,292.3587646484375,291.9521789550781,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959605522453,5.391764368312124e-09,0.0009959551971405,-0.0131779592484235,0.0,0.0,0.0,-0.007485743612051,60.0,8.219301223754883,-0.0,-6.763070103943393e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.34741910896264e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.843284351518378e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,7.27021906641312e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.843284351518378e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,0.0004669226182159,286.35699462890625,294.1499938964844,291.89141845703125,291.566162109375,292.3587646484375,291.9521789550781,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959605522453,5.391764368312124e-09,0.0009959551971405,-0.0131779592484235,0.0,0.0,0.0,-0.007485743612051,60.0,8.219301223754883,-0.0,-6.763070103943393e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.348514868179336e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.844438318395989e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,7.271071808645502e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.844438318395989e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0004669773625209,286.3602600097656,294.1499938964844,291.879150390625,291.5539855957031,292.350341796875,291.9394836425781,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960773168131,5.405411673820026e-09,0.000996071845293,-0.0132137117907404,0.0,0.0,0.0,-0.0074925092048943,60.0,8.193572998046875,-0.0,-6.764654614244138e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.348514868179336e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.844438318395989e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,7.271071808645502e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.844438318395989e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0004669773625209,286.3602600097656,294.1499938964844,291.879150390625,291.5539855957031,292.350341796875,291.9394836425781,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960773168131,5.405411673820026e-09,0.000996071845293,-0.0132137117907404,0.0,0.0,0.0,-0.0074925092048943,60.0,8.193572998046875,-0.0,-6.764654614244138e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,9.349008178105578e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,9.84495782176964e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,7.271455251611769e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.84495782176964e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,0.0004670020134653,286.36187744140625,294.1499938964844,291.873779296875,291.5486755371094,292.3461303710937,291.9334411621094,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411554759859882e-09,0.0009961242321878,-0.0132298059761524,0.0,0.0,0.0,-0.0074955536983907,60.0,8.181829452514648,-0.0,-6.765368709693578e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.349480387754738e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.84545549727045e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,7.271822687471285e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,9.84545549727045e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.000467025587568,286.363525390625,294.1499938964844,291.86895751953125,291.5438842773437,292.3419189453125,291.9275817871094,286.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.417437609622766e-09,0.0009961745236068,-0.0132452184334397,0.0,0.0,0.0,-0.0074984701350331,60.0,8.170614242553711,-0.0,-6.766052251805378e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.350357140647247e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.846378088695928e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,7.272503717103973e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.846378088695928e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.000467069359729,286.3668212890625,294.1499938964844,291.8612365722656,291.5362243652344,292.33355712890625,291.9163513183594,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962734766304,5.428349769687202e-09,0.0009962681215256,-0.0132738044485449,0.0,0.0,0.0,-0.0075038806535303,60.0,8.149624824523926,-0.0,-6.767319860045974e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.350357140647247e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.846378088695928e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,7.272503717103973e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.846378088695928e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.000467069359729,286.3668212890625,294.1499938964844,291.8612365722656,291.5362243652344,292.33355712890625,291.9163513183594,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962734766304,5.428349769687202e-09,0.0009962681215256,-0.0132738044485449,0.0,0.0,0.0,-0.0075038806535303,60.0,8.149624824523926,-0.0,-6.767319860045974e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.35107163968496e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.847130422713236e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,7.273059600265697e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.847130422713236e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.000467105070129,286.3701171875,294.1499938964844,291.8563537597656,291.5313720703125,292.32525634765625,291.9063720703125,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971173152327,0.0,0.0,0.0,-0.0075082923285663,60.0,8.132603645324707,-0.0,-6.768353699726505e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.35107163968496e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.847130422713236e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,7.273059600265697e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.847130422713236e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.000467105070129,286.3701171875,294.1499938964844,291.8563537597656,291.5313720703125,292.32525634765625,291.9063720703125,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971173152327,0.0,0.0,0.0,-0.0075082923285663,60.0,8.132603645324707,-0.0,-6.768353699726505e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.351659537060186e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.847749606706202e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,7.273516530403867e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,9.847749606706202e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0004671344358939,286.3734130859375,294.1499938964844,291.8547058105469,291.5297546386719,292.3171081542969,291.89794921875,286.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444564354917247e-09,0.0009964067721739,-0.0133162839338183,0.0,0.0,0.0,-0.0075119193643331,60.0,8.119880676269531,-0.0,-6.769203508838474e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.351659537060186e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.847749606706202e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,7.273516530403867e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,9.847749606706202e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0004671344358939,286.3734130859375,294.1499938964844,291.8547058105469,291.5297546386719,292.3171081542969,291.89794921875,286.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444564354917247e-09,0.0009964067721739,-0.0133162839338183,0.0,0.0,0.0,-0.0075119193643331,60.0,8.119880676269531,-0.0,-6.769203508838474e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
