time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,9.352089546155185e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.848202898865566e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.273851952049881e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.848202898865566e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0004671559436246,286.3767395019531,294.1499938964844,291.856689453125,291.5317077636719,292.3091735839844,291.8916931152344,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,8.112822532653809,-0.0,-6.769826654817734e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,9.352089546155185e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.848202898865566e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.273851952049881e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.848202898865566e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0004671559436246,286.3767395019531,294.1499938964844,291.856689453125,291.5317077636719,292.3091735839844,291.8916931152344,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,8.112822532653809,-0.0,-6.769826654817734e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,9.35223579290323e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,9.848356421571224e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,7.273965456988662e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,9.848356421571224e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,0.0004671632486861,286.37841796875,294.1499938964844,291.8591613769531,291.5341491699219,292.3053283691406,291.88983154296875,286.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451741724726844e-09,0.0009964680066332,-0.0133350864052772,0.0,0.0,0.0,-0.0075154765509068,60.0,8.11231517791748,-0.0,-6.770037686010255e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.352388588013127e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,9.84851794783026e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,7.274084055097774e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.84851794783026e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0004671709029935,286.38006591796875,294.1499938964844,291.8626708984375,291.53765869140625,292.3014831542969,291.8875732421875,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.4536446469910516e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,8.111017227172852,-0.0,-6.770258664801079e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,9.352505730930716e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.84864091151394e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,7.274175004567951e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.84864091151394e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004671767237596,286.3834228515625,294.1499938964844,291.8730773925781,291.5479736328125,292.2942199707031,291.88677978515625,286.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095042350422e-09,0.0009964967612177,-0.0133438715711236,0.0,0.0,0.0,-0.0075171398930251,60.0,8.11722183227539,-0.0,-6.770427063429453e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,9.352505730930716e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.84864091151394e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,7.274175004567951e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.84864091151394e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004671767237596,286.3834228515625,294.1499938964844,291.8730773925781,291.5479736328125,292.2942199707031,291.88677978515625,286.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095042350422e-09,0.0009964967612177,-0.0133438715711236,0.0,0.0,0.0,-0.0075171398930251,60.0,8.11722183227539,-0.0,-6.770427063429453e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.352503548143432e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.848638001130894e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,7.274172821780667e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.848638001130894e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0004671766073442,286.38677978515625,294.1499938964844,291.8883056640625,291.56304931640625,292.28729248046875,291.8886413574219,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.129419326782227,-0.0,-6.770423510715774e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.352503548143432e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.848638001130894e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,7.274172821780667e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.848638001130894e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0004671766073442,286.38677978515625,294.1499938964844,291.8883056640625,291.56304931640625,292.28729248046875,291.8886413574219,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.129419326782227,-0.0,-6.770423510715774e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.35232383199036e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.848448826232924e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.274033123394474e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,9.848448826232924e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0004671676433645,286.3901672363281,294.1499938964844,291.90869140625,291.5832824707031,292.2809143066406,291.8939819335937,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.149880409240723,-0.0,-6.770162741531749e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.35232383199036e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.848448826232924e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.274033123394474e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,9.848448826232924e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0004671676433645,286.3901672363281,294.1499938964844,291.90869140625,291.5832824707031,292.2809143066406,291.8939819335937,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.149880409240723,-0.0,-6.770162741531749e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.3519949587062e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.848103218246251e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,7.273777737282217e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.84810249065049e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0004671512288041,286.3935546875,294.1499938964844,291.9346618652344,291.6090393066406,292.2751159667969,291.9031066894531,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139785185456,60.0,8.178949356079102,-0.0,-6.76968667789879e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.3519949587062e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.848103218246251e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,7.273777737282217e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.84810249065049e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0004671512288041,286.3935546875,294.1499938964844,291.9346618652344,291.6090393066406,292.2751159667969,291.9031066894531,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139785185456,60.0,8.178949356079102,-0.0,-6.76968667789879e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.351754852104932e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,9.847850014921278e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,7.273590745171532e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.847850014921278e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004671392380259,286.395263671875,294.1499938964844,291.94989013671875,291.6241149902344,292.2725830078125,291.9097595214844,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.013319325633347,0.0,0.0,0.0,-0.0075124944560229,60.0,8.198179244995117,-0.0,-6.769338511958267e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.35149219003506e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,9.84757352853194e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,7.273386290762573e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.84757352853194e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.0004671261121984,286.3969421386719,294.1499938964844,291.96661376953125,291.6407165527344,292.2701721191406,291.9173278808594,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442448713921522e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.219266891479492,-0.0,-6.7689576610519e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,9.350890468340368e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.846939792623743e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,7.272918446687981e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.846939792623743e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0004670960770454,286.4003601074219,294.1499938964844,292.00494384765625,291.6787109375,292.2657470703125,291.9345703125,286.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.266094207763672,-0.0,-6.768086535657859e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,9.350890468340368e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.846939792623743e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,7.272918446687981e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.846939792623743e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0004670960770454,286.4003601074219,294.1499938964844,292.00494384765625,291.6787109375,292.2657470703125,291.9345703125,286.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.266094207763672,-0.0,-6.768086535657859e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.350090113002808e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.84609650913626e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,7.272295624716207e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.84609650913626e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0004670560592785,286.40380859375,294.1499938964844,292.04998779296875,291.723388671875,292.2622985839844,291.9571533203125,286.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.325263023376465,-0.0,-6.766926929913097e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.350090113002808e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.84609650913626e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,7.272295624716207e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.84609650913626e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0004670560592785,286.40380859375,294.1499938964844,292.04998779296875,291.723388671875,292.2622985839844,291.9571533203125,286.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.325263023376465,-0.0,-6.766926929913097e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,9.349070023745298e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,9.845023305388168e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,7.271502545336261e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.845023305388168e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.000467005156679,286.4072265625,294.1499938964844,292.09918212890625,291.7703552246094,292.2597961425781,291.9843444824219,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316593080759,0.0,0.0,0.0,-0.0074959062039852,60.0,8.389679908752441,-0.0,-6.765451132650925e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,9.349070023745298e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,9.845023305388168e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,7.271502545336261e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.845023305388168e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.000467005156679,286.4072265625,294.1499938964844,292.09918212890625,291.7703552246094,292.2597961425781,291.9843444824219,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316593080759,0.0,0.0,0.0,-0.0074959062039852,60.0,8.389679908752441,-0.0,-6.765451132650925e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.34774725465104e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.84362923190929e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,7.270473724929616e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,9.84362923190929e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0004669390618801,286.41070556640625,294.1499938964844,292.1495056152344,291.8150329589844,292.2586364746094,292.0172119140625,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395771829341811e-09,0.0009959895396605,-0.0131884580478072,0.0,0.0,0.0,-0.0074877305887639,60.0,8.455137252807617,-0.0,-6.763535509435314e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.34774725465104e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.84362923190929e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,7.270473724929616e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,9.84362923190929e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0004669390618801,286.41070556640625,294.1499938964844,292.1495056152344,291.8150329589844,292.2586364746094,292.0172119140625,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395771829341811e-09,0.0009959895396605,-0.0131884580478072,0.0,0.0,0.0,-0.0074877305887639,60.0,8.455137252807617,-0.0,-6.763535509435314e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.34702984523028e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,9.842873987508938e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,7.269915658980608e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,9.842873987508938e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0004669032059609,286.4124450683594,294.1499938964844,292.175048828125,291.8365478515625,292.2584533691406,292.0349426269531,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.386830537190691e-09,0.0009959127055481,-0.013165034353733,0.0,0.0,0.0,-0.0074832965619862,60.0,8.487357139587402,-0.0,-6.762496695955633e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.34627532842569e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,9.84208018053323e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,7.269329216796905e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.84208018053323e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0004668655456043,286.4141845703125,294.1499938964844,292.2008972167969,291.8575134277344,292.2584228515625,292.0531311035156,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404157727956,0.0,0.0,0.0,-0.0074786380864679,60.0,8.519230842590332,-0.0,-6.761405302313507e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,9.34466879698448e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,9.840387792792173e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,7.268079207278788e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,9.840387792792173e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0004667853063438,286.41766357421875,294.1499938964844,292.2533264160156,291.8979187011719,292.2590026855469,292.0906066894531,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413179751802e-09,0.0009956613648682,-0.013087966479361,0.0,0.0,0.0,-0.0074687139131128,60.0,8.581653594970703,-0.0,-6.7590804064821e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,9.34466879698448e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,9.840387792792173e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,7.268079207278788e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,9.840387792792173e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0004667853063438,286.41766357421875,294.1499938964844,292.2533264160156,291.8979187011719,292.2590026855469,292.0906066894531,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413179751802e-09,0.0009956613648682,-0.013087966479361,0.0,0.0,0.0,-0.0074687139131128,60.0,8.581653594970703,-0.0,-6.7590804064821e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.343026613350958e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.83865829766728e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,7.266801549121737e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,9.83865829766728e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0004667032626457,286.4211730957031,294.1499938964844,292.3066711425781,291.93634033203125,292.26031494140625,292.13018798828125,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.642034530639648,-0.0,-6.756704351573718e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.343026613350958e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.83865829766728e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,7.266801549121737e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,9.83865829766728e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0004667032626457,286.4211730957031,294.1499938964844,292.3066711425781,291.93634033203125,292.26031494140625,292.13018798828125,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.642034530639648,-0.0,-6.756704351573718e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,9.341421537101267e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,9.836968092713504e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,7.265553722390905e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.836968092713504e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0004666230815928,286.4246826171875,294.1499938964844,292.3609313964844,291.972900390625,292.2627258300781,292.17236328125,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.699485778808594,-0.0,-6.75438300845599e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,9.341421537101267e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,9.836968092713504e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,7.265553722390905e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.836968092713504e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0004666230815928,286.4246826171875,294.1499938964844,292.3609313964844,291.972900390625,292.2627258300781,292.17236328125,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.699485778808594,-0.0,-6.75438300845599e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.33994451770559e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.835412492975593e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.264404121087864e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,9.835412492975593e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0004665493033826,286.42822265625,294.1499938964844,292.4159851074219,292.0076904296875,292.26611328125,292.2166748046875,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.754288673400879,-0.0,-6.752246406449558e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.33994451770559e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.835412492975593e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.264404121087864e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,9.835412492975593e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0004665493033826,286.42822265625,294.1499938964844,292.4159851074219,292.0076904296875,292.26611328125,292.2166748046875,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.754288673400879,-0.0,-6.752246406449558e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,9.339271491626278e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.834704542299733e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,7.263880979735404e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.834704542299733e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0004665157175622,286.42999267578125,294.1499938964844,292.4437866210937,292.02447509765625,292.26824951171875,292.2394104003906,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.780587196350098,-0.0,-6.751272962901568e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,9.33864721446298e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,9.83404679573141e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,7.263395673362538e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.83404679573141e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.000466484518256,286.4317626953125,294.1499938964844,292.4718017578125,292.0408630371094,292.2705383300781,292.262451171875,286.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.806445121765137,-0.0,-6.750369863084418e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.337556548416616e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.832897922024132e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,7.262547296704724e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,9.832897922024132e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,0.0004664300358854,286.4353332519531,294.1499938964844,292.5282592773437,292.0724792480469,292.27557373046875,292.3093566894531,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.85708236694336,-0.0,-6.748793168753765e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.337556548416616e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.832897922024132e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,7.262547296704724e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,9.832897922024132e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,0.0004664300358854,286.4353332519531,294.1499938964844,292.5282592773437,292.0724792480469,292.27557373046875,292.3093566894531,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.85708236694336,-0.0,-6.748793168753765e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.33690753299743e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.83221470960416e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.2620423452463e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.83221470960416e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0004663976142182,286.4389038085937,294.1499938964844,292.5853576660156,292.1026611328125,292.2816772460937,292.35821533203125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.905237197875977,-0.0,-6.747853831257089e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.33690753299743e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.83221470960416e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.2620423452463e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.83221470960416e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0004663976142182,286.4389038085937,294.1499938964844,292.5853576660156,292.1026611328125,292.2816772460937,292.35821533203125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.905237197875977,-0.0,-6.747853831257089e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,9.336572838947176e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.831861825659872e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,7.261781865963712e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,9.831861825659872e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004663808795157,286.4425048828125,294.1499938964844,292.6429748535156,292.1315612792969,292.2884216308594,292.4081115722656,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.951889991760254,-0.0,-6.747369951654036e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
