time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,9.336572838947176e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.831861825659872e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,7.261781865963712e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,9.831861825659872e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004663808795157,286.4425048828125,294.1499938964844,292.6429748535156,292.1315612792969,292.2884216308594,292.4081115722656,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.951889991760254,-0.0,-6.747369951654036e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.336743096355347e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.83204154181294e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,7.26191428839229e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.83204081421718e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0004663894069381,286.44610595703125,294.1499938964844,292.7010803222656,292.15924072265625,292.2959899902344,292.4595031738281,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291705623269,0.0,0.0,0.0,-0.0074197435751557,60.0,8.996851921081543,-0.0,-6.74761579944061e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.336743096355347e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.83204154181294e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,7.26191428839229e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.83204081421718e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0004663894069381,286.44610595703125,294.1499938964844,292.7010803222656,292.15924072265625,292.2959899902344,292.4595031738281,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291705623269,0.0,0.0,0.0,-0.0074197435751557,60.0,8.996851921081543,-0.0,-6.74761579944061e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,9.337146184407176e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,9.832465730141848e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,7.262227882165462e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.832465730141848e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0004664095467887,286.4479064941406,294.1499938964844,292.73028564453125,292.17266845703125,292.3003234863281,292.4859924316406,286.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636521807869485e-09,0.0009948601946234,-0.0128423292189836,0.0,0.0,0.0,-0.0074222357943654,60.0,9.018303871154783,-0.0,-6.748198444483934e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,9.337555093225092e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,9.832896466832608e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,7.262545841513202e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.832896466832608e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,0.0004664299485739,286.4497375488281,294.1499938964844,292.75958251953125,292.18585205078125,292.3047180175781,292.512451171875,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.039754867553713,-0.0,-6.748788905497349e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,9.338699601357804e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.834101365413515e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.263435691129416e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.834101365413515e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0004664871376007,286.453369140625,294.1499938964844,292.81842041015625,292.21148681640625,292.3138732910156,292.56610107421875,286.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.081828117370604,-0.0,-6.7504430489862e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,9.338699601357804e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.834101365413515e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.263435691129416e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.834101365413515e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0004664871376007,286.453369140625,294.1499938964844,292.81842041015625,292.21148681640625,292.3138732910156,292.56610107421875,286.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.081828117370604,-0.0,-6.7504430489862e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,9.340758697362617e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,9.836270328378303e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,7.265037129400298e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,9.836270328378303e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0004665899905376,286.45703125,294.1499938964844,292.87750244140625,292.2362976074219,292.3243103027344,292.6215209960937,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086508522426365e-09,0.0009952444816008,-0.0129602178931236,0.0,0.0,0.0,-0.0074445409700274,60.0,9.12229061126709,-0.0,-6.753420223049035e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,9.340758697362617e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,9.836270328378303e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,7.265037129400298e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,9.836270328378303e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0004665899905376,286.45703125,294.1499938964844,292.87750244140625,292.2362976074219,292.3243103027344,292.6215209960937,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086508522426365e-09,0.0009952444816008,-0.0129602178931236,0.0,0.0,0.0,-0.0074445409700274,60.0,9.12229061126709,-0.0,-6.753420223049035e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.343096462544054e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.838731784839184e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,7.266856118803844e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.838731784839184e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0004667067842092,286.460693359375,294.1499938964844,292.93682861328125,292.2603759765625,292.3352355957031,292.6773986816406,286.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.0130365155637264,0.0,0.0,0.0,-0.0074589783325791,60.0,9.16216278076172,-0.0,-6.756800274843044e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.343096462544054e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.838731784839184e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,7.266856118803844e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.838731784839184e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0004667067842092,286.460693359375,294.1499938964844,292.93682861328125,292.2603759765625,292.3352355957031,292.6773986816406,286.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.0130365155637264,0.0,0.0,0.0,-0.0074589783325791,60.0,9.16216278076172,-0.0,-6.756800274843044e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.346436127088964e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.84224898274988e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.269453635672107e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.84224898274988e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004668736364692,286.4643859863281,294.1499938964844,292.9962463378906,292.28387451171875,292.3475646972656,292.7348937988281,286.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379381828873875e-09,0.000995849375613,-0.0131455194205045,0.0,0.0,0.0,-0.0074796052649617,60.0,9.201043128967283,-0.0,-6.761631965446213e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.346436127088964e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.84224898274988e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.269453635672107e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.84224898274988e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0004668736364692,286.4643859863281,294.1499938964844,292.9962463378906,292.28387451171875,292.3475646972656,292.7348937988281,286.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379381828873875e-09,0.000995849375613,-0.0131455194205045,0.0,0.0,0.0,-0.0074796052649617,60.0,9.201043128967283,-0.0,-6.761631965446213e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.34813215280883e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,9.8440345027484e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,7.270772039191797e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.8440345027484e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0004669583286158,286.4662475585937,294.1499938964844,293.0260009765625,292.2954406738281,292.35382080078125,292.7637023925781,286.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.22043228149414,-0.0,-6.764084758970057e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.350074833491816e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.846080502029508e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,7.272283255588263e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.846080502029508e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0004670553898904,286.4681091308594,294.1499938964844,293.0557556152344,292.3069152832031,292.3603515625,292.7928466796875,286.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962378535419,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.239639282226562,-0.0,-6.766897087118195e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,9.35427742660977e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,9.850505739450456e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,7.275551615748554e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,9.850505739450456e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004672652867157,286.4718322753906,294.1499938964844,293.115234375,292.32958984375,292.3738708496094,292.8515014648437,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.27794075012207,-0.0,-6.772980043479039e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,9.35427742660977e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,9.850505739450456e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,7.275551615748554e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,9.850505739450456e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004672652867157,286.4718322753906,294.1499938964844,293.115234375,292.32958984375,292.3738708496094,292.8515014648437,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.27794075012207,-0.0,-6.772980043479039e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.359281830256803e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,9.855775715550408e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,7.279444253072143e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.855775715550408e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0004675152886193,286.4755859375,294.1499938964844,293.1746826171875,292.3520812988281,292.3886108398437,292.9112548828125,286.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405822929666e-09,0.0009972177213057,-0.0135647468268871,0.0,0.0,0.0,-0.00755893625319,60.0,9.316258430480955,-0.0,-6.780229000469262e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.359281830256803e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,9.855775715550408e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,7.279444253072143e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.855775715550408e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0004675152886193,286.4755859375,294.1499938964844,293.1746826171875,292.3520812988281,292.3886108398437,292.9112548828125,286.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405822929666e-09,0.0009972177213057,-0.0135647468268871,0.0,0.0,0.0,-0.00755893625319,60.0,9.316258430480955,-0.0,-6.780229000469262e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.364451398141682e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,9.86121958703734e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,7.28346494724974e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.86121958703734e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0004677735269069,286.4793395996094,294.1499938964844,293.23394775390625,292.37451171875,292.40362548828125,292.97125244140625,287.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603812081034221e-09,0.000997768365778,-0.0137334745377302,0.0,0.0,0.0,-0.0075908647850155,60.0,9.354602813720703,-0.0,-6.787720963075118e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.364451398141682e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,9.86121958703734e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,7.28346494724974e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.86121958703734e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0004677735269069,286.4793395996094,294.1499938964844,293.23394775390625,292.37451171875,292.40362548828125,292.97125244140625,287.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603812081034221e-09,0.000997768365778,-0.0137334745377302,0.0,0.0,0.0,-0.0075908647850155,60.0,9.354602813720703,-0.0,-6.787720963075118e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,9.37052463996224e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.867615153780208e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,7.288188498932868e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,9.867615153780208e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0004680769052356,286.4831237792969,294.1499938964844,293.29302978515625,292.39697265625,292.4203796386719,293.0321655273437,287.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679476444697684e-09,0.000998415518552,-0.0139316944405436,0.0,0.0,0.0,-0.007628375198692,60.0,9.393820762634276,-0.0,-6.796527429742127e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,9.37052463996224e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.867615153780208e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,7.288188498932868e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,9.867615153780208e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0004680769052356,286.4831237792969,294.1499938964844,293.29302978515625,292.39697265625,292.4203796386719,293.0321655273437,287.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679476444697684e-09,0.000998415518552,-0.0139316944405436,0.0,0.0,0.0,-0.007628375198692,60.0,9.393820762634276,-0.0,-6.796527429742127e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.373421926284208e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.870665962807834e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,7.290441863005981e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,9.870665962807834e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,0.0004682216094806,286.48504638671875,294.1499938964844,293.3224792480469,292.4082946777344,292.4285888671875,293.0625915527344,287.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262441709637,0.0,0.0,0.0,-0.007646273355931,60.0,9.4132719039917,-0.0,-6.800730290024148e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,9.376539674121886e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,9.873948874883354e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,7.292866939678788e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.873948874883354e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.0004683773440774,286.4869384765625,294.1499938964844,293.3518371582031,292.419677734375,292.4371337890625,293.0931396484375,287.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.432977676391602,-0.0,-6.80525502616547e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,9.382951975567266e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,9.880701691145076e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,7.297854608623311e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.880701691145076e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0004686976899392,286.49078369140625,294.1499938964844,293.4102783203125,292.4427185058594,292.45477294921875,293.1544494628906,287.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.472928047180176,-0.0,-6.814565978174869e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,9.382951975567266e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,9.880701691145076e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,7.297854608623311e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.880701691145076e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0004686976899392,286.49078369140625,294.1499938964844,293.4102783203125,292.4427185058594,292.45477294921875,293.1544494628906,287.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.472928047180176,-0.0,-6.814565978174869e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.389629121869802e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,9.887732448987664e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,7.303047459572554e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.887732448987664e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0004690312198363,286.49462890625,294.1499938964844,293.46832275390625,292.4662475585937,292.4735412597656,293.2158203125,287.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.514394760131836,-0.0,-6.824267728688937e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.389629121869802e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,9.887732448987664e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,7.303047459572554e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.887732448987664e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0004690312198363,286.49462890625,294.1499938964844,293.46832275390625,292.4662475585937,292.4735412597656,293.2158203125,287.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.514394760131836,-0.0,-6.824267728688937e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.3963484687265e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.894808317767456e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,7.308273779926822e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,9.894808317767456e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0004693668452091,286.4985046386719,294.1499938964844,293.5259094238281,292.4904479980469,292.49298095703125,293.2770690917969,287.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001192875970673e-09,0.0010011664126068,-0.0147744845598936,0.0,0.0,0.0,-0.0077878637239336,60.0,9.556906700134276,-0.0,-6.83403769130564e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.3963484687265e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.894808317767456e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,7.308273779926822e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,9.894808317767456e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0004693668452091,286.4985046386719,294.1499938964844,293.5259094238281,292.4904479980469,292.49298095703125,293.2770690917969,287.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001192875970673e-09,0.0010011664126068,-0.0147744845598936,0.0,0.0,0.0,-0.0077878637239336,60.0,9.556906700134276,-0.0,-6.83403769130564e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,9.40310419537127e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,9.901922749122603e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.313527748920023e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,9.901922749122603e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0004697043041232,286.5024108886719,294.1499938964844,293.5829162597656,292.5154113769531,292.5130310058594,293.33795166015625,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.600647926330566,-0.0,-6.84386805005488e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,9.40310419537127e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,9.901922749122603e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.313527748920023e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,9.901922749122603e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0004697043041232,286.5024108886719,294.1499938964844,293.5829162597656,292.5154113769531,292.5130310058594,293.33795166015625,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.600647926330566,-0.0,-6.84386805005488e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,9.406449680682272e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.905445767799392e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,7.316130358958617e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,9.905445767799392e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,0.0004698714474216,286.5043640136719,294.1499938964844,293.6112060546875,292.5282287597656,292.5232238769531,293.3682556152344,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.622947692871094,-0.0,-6.848738820508515e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.40975805860944e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,9.908929496305063e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,7.318703137570992e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,9.908929496305063e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0004700366989709,286.5063171386719,294.1499938964844,293.6393127441406,292.54132080078125,292.5335388183594,293.39849853515625,287.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.645545959472656,-0.0,-6.85355630025697e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,9.416240209247916e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,9.91575579973869e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,7.32374464860186e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.91575579973869e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0004703605081886,286.51025390625,294.1499938964844,293.6950378417969,292.5683288574219,292.5544128417969,293.4587707519531,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.691521644592283,-0.0,-6.863002255386165e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,9.416240209247916e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,9.91575579973869e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,7.32374464860186e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.91575579973869e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0004703605081886,286.51025390625,294.1499938964844,293.6950378417969,292.5683288574219,292.5544128417969,293.4587707519531,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.691521644592283,-0.0,-6.863002255386165e-08,0.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.050000000745058,9.422139555681496e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.050000000745058,9.92196728475392e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.050000000745058,7.328332867473364e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.050000000745058,9.92196728475392e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.050000000745058,0.0004706551844719,286.5141906738281,285.4460144042969,293.75,292.5965881347656,292.57598876953125,293.5184936523437,287.0625305175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,-0.007947152480483,60.0,9.739158630371094,-0.0,-6.87160337520254e-08,1.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
