time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.050000000745058,9.422139555681496e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.050000000745058,9.92196728475392e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.050000000745058,7.328332867473364e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.050000000745058,9.92196728475392e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.050000000745058,0.0004706551844719,286.5141906738281,285.4460144042969,293.75,292.5965881347656,292.57598876953125,293.5184936523437,287.0625305175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,-0.007947152480483,60.0,9.739158630371094,-0.0,-6.87160337520254e-08,1.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.6354671716690063,0.050000000745058,0.0408867783844471,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.6354671716690063,0.050000000745058,0.0430557467043399,298.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611145019531,0.6354671716690063,0.050000000745058,0.0318008288741111,298.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.6354671716690063,0.050000000745058,0.0430557467043399,298.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.6354671716690063,0.050000000745058,0.2042378932237625,286.9424743652344,285.4121398925781,293.7773132324219,292.6110534667969,296.7631530761719,297.636962890625,287.2752380371094,1.0,0.109720192849636,0.0917820930480957,0.0917820930480957,1.0,1.0,-0.4363035559654236,0.0008508005412295,0.4354527592658996,-0.1265590935945511,0.0,0.0,0.0,10.152148246765137,60.0,1262.0582275390625,0.0,12.292609214782717,1.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7834777832031,0.6319374442100525,0.050000000745058,0.0452395156025886,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7834777832031,0.6319374442100525,0.050000000745058,0.0476393885910511,298.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835388183594,0.6319374442100525,0.050000000745058,0.0351862907409668,298.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7834777832031,0.6319374442100525,0.050000000745058,0.0476393885910511,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7834777832031,0.6319374442100525,0.050000000745058,0.225980743765831,287.8948974609375,285.3782043457031,293.8046569824219,292.62548828125,297.3061828613281,298.67626953125,288.6037902832031,1.0,0.1210863515734672,0.1835641860961914,0.1835641860961914,1.0,1.0,-0.4820329844951629,0.0199253447353839,0.4621076285839081,-0.1180862337350845,0.0,0.0,0.0,12.505634307861328,60.0,2579.939453125,0.0,16.6804141998291,1.0,281.25299072265625,283.76806640625,297.0959167480469,298.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.378946400101933e-21,-1.1894732000509661e-21,-1.1894730990767704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.0456789322197437,298.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.0481021143496036,298.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.0355280563235282,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.0481021143496036,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.2281757146120071,287.8294372558594,285.3102111816406,293.8594970703125,292.654296875,297.2751770019531,298.65509033203125,286.7643737792969,1.0,0.1405813694000244,0.3671283721923828,0.3671283721923828,1.0,1.0,-0.4867184162139892,0.0785865113139152,0.4081319272518158,-0.0608398020267486,1.0,1.0,0.0,20.03572463989257,60.0,12491.0712890625,0.0,23.1829833984375,1.0,281.9996643066406,286.470947265625,297.8791198730469,298.9972839355469,293.1499938964844,293.1499938964844,283.1499938964844,1674.28271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732363581657409,1.0,0.0,0.0,0.8617862462997437,0.8617883324623108,5.170420536160236e-08,4.262210845947266,4.262200832366943,9.817582395044155e-06,0.0,0.0,-0.0,5092.693359375,0.0,22.149076461791992,1894.9281005859373,0.0,230.87188720703125,0.2310899496078491,1.0,0.0,3.0,1.0,0.0
17820240,298.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.0456789322197437,298.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.0481021143496036,298.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.0355280563235282,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.0481021143496036,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.5712881684303284,0.050000000745058,0.2281757146120071,287.8294372558594,285.3102111816406,293.8594970703125,292.654296875,297.2751770019531,298.65509033203125,286.7643737792969,1.0,0.1405813694000244,0.3671283721923828,0.3671283721923828,1.0,1.0,-0.4867184162139892,0.0785865113139152,0.4081319272518158,-0.0608398020267486,1.0,1.0,0.0,20.03572463989257,60.0,12491.0712890625,0.0,23.1829833984375,1.0,281.9996643066406,286.470947265625,297.8791198730469,298.9972839355469,293.1499938964844,293.1499938964844,283.1499938964844,1674.28271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732363581657409,1.0,0.0,0.0,0.8617862462997437,0.8617883324623108,5.170420536160236e-08,4.262210845947266,4.262200832366943,9.817582395044155e-06,0.0,0.0,-0.0,5092.693359375,0.0,22.149076461791992,1894.9281005859373,0.0,230.87188720703125,0.2310899496078491,1.0,0.0,3.0,1.0,0.0
17820300,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.5494511127471924,0.050000000745058,0.0458164177834987,298.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.5494511127471924,0.050000000745058,0.048246894031763,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.5494511127471924,0.050000000745058,0.0356349907815456,298.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.5494511127471924,0.050000000745058,0.048246894031763,298.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.5494511127471924,0.050000000745058,0.2288624942302703,286.09130859375,285.276123046875,293.8869934082031,292.6686706542969,297.2494506835937,298.6107482910156,285.5217590332031,1.0,0.1489788293838501,0.4589104950428009,0.4589104950428009,1.0,1.0,-0.4881835877895355,0.1237901300191879,0.3643934428691864,-0.0162185952067375,1.0,1.0,0.0,23.714773178100582,60.0,11619.1162109375,0.0,26.33298110961914,1.0,282.4545288085937,285.11798095703125,297.152099609375,298.3518981933594,293.1499938964844,293.1499938964844,283.1499938964844,2922.69482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865933954715729,1.0,0.0,0.0,1.1387165784835815,1.1387193202972412,8.662951245241859e-08,4.265817165374756,4.265807628631592,9.786840564629529e-06,0.0,0.0,-0.0,3848.150146484375,0.0,50.49835968017578,1895.422607421875,0.0,467.4651184082031,0.2975496351718902,1.0,0.0,3.0,1.0,0.0
17820360,298.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.5326340794563293,0.050000000745058,0.0459476597607135,298.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.5326340794563293,0.050000000745058,0.0483850985765457,298.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.5326340794563293,0.050000000745058,0.0357370674610137,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.5326340794563293,0.050000000745058,0.0483850985765457,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.5326340794563293,0.050000000745058,0.2295180708169937,285.2622985839844,285.2420349121094,293.9144897460937,292.6830139160156,296.9983215332031,298.5606994628906,285.05255126953125,1.0,0.156535804271698,0.5671283602714539,0.5671283602714539,0.800000011920929,1.0,-0.4895819127559662,0.174435868859291,0.3151460587978363,0.0338280498981475,0.7804985642433167,0.7804985642433167,0.0,27.23032569885254,60.0,10834.5458984375,0.0,29.3613338470459,1.0,282.7789306640625,284.7032470703125,296.3988037109375,297.4990539550781,293.1499938964844,293.1499938964844,283.1499938964844,5437.7158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181503295898438,1.0,0.0,0.0,1.3538070917129517,1.3538110256195068,1.2229872936586617e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3500.217041015625,0.0,88.47516632080078,1895.4366455078125,0.0,565.85400390625,0.3511720895767212,1.0,0.0,3.0,1.0,0.0
17820420,298.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5162094831466675,0.050000000745058,0.0461098030209541,298.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5162094831466675,0.050000000745058,0.0485558435320854,298.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5162094831466675,0.050000000745058,0.0358631797134876,298.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5162094831466675,0.050000000745058,0.0485558435320854,298.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5162094831466675,0.050000000745058,0.2303280234336853,284.98687744140625,285.19659423828125,293.9511413574219,292.7020263671875,296.2442626953125,298.49664306640625,285.00750732421875,1.0,0.1653910428285598,0.7110927104949951,0.7110927104949951,0.5339362025260925,1.0,-0.4913095235824585,0.2629798054695129,0.2283297181129455,0.121490329504013,0.5620018839836121,0.5620018839836121,0.0,31.57708168029785,60.0,9854.3935546875,0.0,33.14527893066406,1.0,282.9948425292969,284.8368835449219,295.72467041015625,296.6387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17032.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937086403369903,1.0,0.0,0.0,1.2005499601364136,1.2005553245544434,9.61731814186351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.6923828125,0.0,93.09342956542967,1895.4371337890625,0.0,487.9968566894531,0.3563690781593323,1.0,0.0,3.0,1.0,0.0
17820480,298.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5098842978477478,0.050000000745058,0.046185091137886,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5098842978477478,0.050000000745058,0.0486351251602172,298.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5098842978477478,0.050000000745058,0.0359217375516891,298.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5098842978477478,0.050000000745058,0.0486351251602172,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5098842978477478,0.050000000745058,0.2307040989398956,285.0362854003906,285.1736755371094,293.9696044921875,292.71160888671875,295.543212890625,298.4686584472656,285.0975646972656,1.0,0.1693673580884933,0.7835642099380493,0.7835642099380493,0.4000000059604645,1.0,-0.4921114146709442,0.3495628237724304,0.1425485759973526,0.2074369192123413,0.5706831216812134,0.5706831216812134,0.0,33.60154342651367,60.0,9932.90234375,-0.0,34.927513122558594,1.0,283.04498291015625,285.0060119628906,295.52850341796875,296.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670744836330414,1.0,0.0,0.0,1.1600388288497925,1.1600441932678225,8.979218080185093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.855712890625,0.0,88.96463012695312,1895.4371337890625,0.0,415.55413818359375,0.3541114330291748,1.0,0.0,3.0,1.0,0.0
17820540,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.0463876612484455,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.0488484390079975,298.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.036079291254282,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.0488484390079975,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.231715977191925,285.11676025390625,285.105224609375,294.0248107910156,292.7400817871094,294.044189453125,298.4027099609375,285.0877990722656,1.0,0.1795492768287658,1.0,1.0,0.0,1.0,-0.4942708313465118,0.4942690134048462,1.8218897821498103e-06,0.350790411233902,0.6512491703033447,0.6512491703033447,0.0,39.03825378417969,60.0,10841.537109375,-0.0,39.73222351074219,1.0,283.1205444335937,285.01873779296875,295.4288024902344,296.2362060546875,293.1499938964844,293.1499938964844,283.1499938964844,14373.0712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950627446174621,1.0,0.0,0.0,1.3739780187606812,1.37398362159729,1.259658830576882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.208984375,0.0,117.19549560546876,1895.4371337890625,0.0,267.0937194824219,0.3849470913410187,1.0,0.0,3.0,1.0,0.0
17820600,298.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.0463876612484455,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.0488484390079975,298.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.036079291254282,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.0488484390079975,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4957904517650604,0.050000000745058,0.231715977191925,285.11676025390625,285.105224609375,294.0248107910156,292.7400817871094,294.044189453125,298.4027099609375,285.0877990722656,1.0,0.1795492768287658,1.0,1.0,0.0,1.0,-0.4942708313465118,0.4942690134048462,1.8218897821498103e-06,0.350790411233902,0.6512491703033447,0.6512491703033447,0.0,39.03825378417969,60.0,10841.537109375,-0.0,39.73222351074219,1.0,283.1205444335937,285.01873779296875,295.4288024902344,296.2362060546875,293.1499938964844,293.1499938964844,283.1499938964844,14373.0712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950627446174621,1.0,0.0,0.0,1.3739780187606812,1.37398362159729,1.259658830576882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.208984375,0.0,117.19549560546876,1895.4371337890625,0.0,267.0937194824219,0.3849470913410187,1.0,0.0,3.0,1.0,0.0
17820660,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.0465567521750927,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.0490265004336833,298.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.0362108051776886,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.0490265004336833,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.2325606197118759,285.0443420410156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558044433594,285.0396728515625,1.0,0.1875251978635788,1.0,1.0,0.0,1.0,-0.4960724115371704,0.4960720539093017,3.53379988382585e-07,0.3520052134990692,0.6535964012145996,0.6535964012145996,0.0,43.558685302734375,48.0,10908.826171875,-0.0,43.741458892822266,1.0,283.14276123046875,284.9779357910156,295.6079406738281,296.3981018066406,293.1499938964844,293.1499938964844,283.1499938964844,16096.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620441854000091,1.0,0.0,0.0,1.4259291887283323,1.4259352684020996,1.3567171208705986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.56982421875,0.0,132.79800415039062,1895.4371337890625,0.0,213.11181640625,0.4007816314697265,1.0,0.0,3.0,1.0,0.0
17820720,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.0465567521750927,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.0490265004336833,298.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.0362108051776886,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.0490265004336833,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4860589206218719,0.050000000745058,0.2325606197118759,285.0443420410156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558044433594,285.0396728515625,1.0,0.1875251978635788,1.0,1.0,0.0,1.0,-0.4960724115371704,0.4960720539093017,3.53379988382585e-07,0.3520052134990692,0.6535964012145996,0.6535964012145996,0.0,43.558685302734375,48.0,10908.826171875,-0.0,43.741458892822266,1.0,283.14276123046875,284.9779357910156,295.6079406738281,296.3981018066406,293.1499938964844,293.1499938964844,283.1499938964844,16096.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620441854000091,1.0,0.0,0.0,1.4259291887283323,1.4259352684020996,1.3567171208705986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.56982421875,0.0,132.79800415039062,1895.4371337890625,0.0,213.11181640625,0.4007816314697265,1.0,0.0,3.0,1.0,0.0
17820780,298.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.4839629828929901,0.050000000745058,0.046595312654972,298.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.4839629828929901,0.050000000745058,0.0490671098232269,298.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.4839629828929901,0.050000000745058,0.0362407974898815,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.4839629828929901,0.050000000745058,0.0490671098232269,298.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.4839629828929901,0.050000000745058,0.2327532321214676,285.0293884277344,284.9968566894531,294.10888671875,292.783203125,294.1026611328125,298.3370056152344,285.0167541503906,1.0,0.1889659911394119,1.0,1.0,0.0,1.0,-0.4964835345745086,0.49648317694664,3.536957251526474e-07,0.352236270904541,0.6741217374801636,0.6741217374801636,0.0,44.58911895751953,48.0,11047.8837890625,-0.0,44.65937042236328,1.0,283.1466064453125,284.93017578125,295.7125549316406,296.5178527832031,293.1499938964844,293.1499938964844,283.1499938964844,15329.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590626120567322,1.0,0.0,0.0,1.494378685951233,1.494385004043579,1.490097645273636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.09716796875,0.0,145.6576385498047,1895.4371337890625,0.0,208.4434509277344,0.4131619930267334,1.0,0.0,3.0,1.0,0.0
17820840,298.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4838173687458038,0.050000000745058,0.0465980060398578,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4838173687458038,0.050000000745058,0.049069944769144,298.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4838173687458038,0.050000000745058,0.0362428948283195,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4838173687458038,0.050000000745058,0.049069944769144,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4838173687458038,0.050000000745058,0.2327666878700256,284.9998474121094,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3226013183594,284.9818725585937,1.0,0.188928335905075,1.0,1.0,0.0,1.0,-0.4965123534202575,0.4965120255947113,3.536861470365693e-07,0.3521817922592163,0.6862339377403259,0.6862339377403259,0.0,44.66039276123047,36.0,11107.9111328125,-0.0,44.72295379638672,1.0,283.1483459472656,284.8780517578125,295.794921875,296.6166076660156,293.1499938964844,293.1499938964844,283.1499938964844,15267.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362936407327652,1.0,0.0,0.0,1.5477644205093384,1.5477710962295532,1.5984650758582577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.60595703125,0.0,158.10145568847656,1895.4371337890625,0.0,214.51321411132807,0.4242311418056488,1.0,0.0,3.0,1.0,0.0
17820900,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850528836250305,0.050000000745058,0.0465752072632312,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850528836250305,0.050000000745058,0.0490459352731704,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850528836250305,0.050000000745058,0.0362251587212085,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850528836250305,0.050000000745058,0.0490459352731704,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.4850528836250305,0.050000000745058,0.232652798295021,284.96417236328125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.309814453125,284.9478759765625,1.0,0.1877171248197555,1.0,1.0,0.0,1.0,-0.4962694942951202,0.4962691366672516,3.534411519012793e-07,0.3519158959388733,0.6816573143005371,0.6816573143005371,0.0,44.0498275756836,36.0,11127.1513671875,-0.0,44.17889022827149,1.0,283.14923095703125,284.8342590332031,295.8561706542969,296.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,15792.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701939880847931,1.0,0.0,0.0,1.586333394050598,1.586340308189392,1.679122476616613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.4541015625,0.0,169.41830444335938,1895.4371337890625,0.0,226.0018005371093,0.4334487020969391,1.0,0.0,3.0,1.0,0.0
17820960,298.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4875549972057342,0.050000000745058,0.0465295501053333,298.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4875549972057342,0.050000000745058,0.0489978566765785,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4875549972057342,0.050000000745058,0.0361896492540836,298.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4875549972057342,0.050000000745058,0.0489978566765785,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4875549972057342,0.050000000745058,0.2324247360229492,284.938232421875,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2991027832031,284.93133544921875,1.0,0.1854406744241714,1.0,1.0,0.0,1.0,-0.4957830607891083,0.4957827031612396,3.5298648981552105e-07,0.3514631688594818,0.6642231345176697,0.6642231345176697,0.0,42.82802200317383,25.0,11076.865234375,-0.0,43.0916633605957,1.0,283.149658203125,284.82379150390625,295.88897705078125,296.7362365722656,293.1499938964844,293.1499938964844,283.1499938964844,17236.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777609467506408,1.0,0.0,0.0,1.579933762550354,1.579940915107727,1.665601843114928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.34716796875,0.0,172.4636688232422,1895.4371337890625,0.0,238.1838531494141,0.4354755878448486,1.0,0.0,3.0,1.0,0.0
17821020,298.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4925170838832855,0.050000000745058,0.0464422032237052,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4925170838832855,0.050000000745058,0.0489058755338192,298.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4925170838832855,0.165206640958786,0.0361217111349105,298.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4925170838832855,0.050000000745058,0.0489058755338192,297.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.4925170838832855,0.050000000745058,0.2319884151220321,284.9339904785156,284.95001220703125,294.2274475097656,292.8434753417969,294.22119140625,298.2877197265625,284.9375,1.0,0.1811400949954986,1.0,1.0,0.0,1.0,-0.4948523342609405,0.4948520064353943,3.521371922943217e-07,0.3506415486335754,0.6542761921882629,0.6542761921882629,0.0,40.49096298217773,25.0,11051.6923828125,-0.0,41.01775741577149,1.0,283.1498718261719,284.83966064453125,295.8998718261719,296.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18160.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851917386054992,1.0,0.0,0.0,1.5600826740264893,1.560089945793152,1.6240097977515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.8154296875,0.0,170.3755340576172,1895.4371337890625,0.0,250.39833068847656,0.4338601231575012,1.0,0.0,3.0,1.0,0.0
17821080,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5038027763366699,0.050000000745058,0.0462660007178783,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5038027763366699,0.050000000745058,0.0487203262746334,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7208655476570129,0.1662883758544922,0.0958739519119262,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5038027763366699,0.050000000745058,0.0487203262746334,297.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5038027763366699,0.050000000745058,0.2311082482337951,284.95147705078125,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2785339355469,284.9963684082031,1.0,0.1793682873249054,1.0,1.0,0.0,1.0,-0.564738392829895,0.5647379755973816,4.133733000344364e-07,0.4024763107299804,0.663481593132019,0.663481593132019,0.0,36.32168960571289,28.0,11933.7392578125,-0.0,45.19862365722656,1.0,283.1499328613281,284.9190673828125,295.9015808105469,296.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,17990.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879148662090301,1.0,0.0,0.0,1.560705542564392,1.5607126951217651,1.6253066803528784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.3369140625,0.0,169.98895263671875,1895.4371337890625,0.0,254.9466247558593,0.433917224407196,1.0,0.0,3.0,1.0,0.0
17821140,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.7937082052230835,0.1571035236120224,0.1440370678901672,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.5305453538894653,0.050000000745058,0.0484036765992641,298.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.7978074550628662,0.161375418305397,0.1137228608131408,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.5305453538894653,0.1495597213506698,0.0484036765992641,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.5305453538894653,0.050000000745058,0.2296062111854553,285.3314819335937,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.13201904296875,285.3207092285156,1.0,0.1796150058507919,1.0,1.0,0.0,1.0,-0.7010267972946167,0.7010262608528137,5.46947660495789e-07,0.5069546103477478,1.0,1.0,0.0,29.46183013916016,25.0,15455.7626953125,-0.0,54.8092155456543,1.0,283.1499938964844,285.06622314453125,296.0718078613281,297.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,8754.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220443964004516,1.0,0.0,0.0,1.960944414138794,1.9609522819519043,2.5658067670519813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.19384765625,0.0,258.204833984375,1895.4371337890625,0.0,316.3378295898437,0.506193220615387,1.0,0.0,3.0,1.0,0.0
17821200,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.7937082052230835,0.1571035236120224,0.1440370678901672,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.5305453538894653,0.050000000745058,0.0484036765992641,298.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.7978074550628662,0.161375418305397,0.1137228608131408,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.5305453538894653,0.1495597213506698,0.0484036765992641,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.5305453538894653,0.050000000745058,0.2296062111854553,285.3314819335937,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.13201904296875,285.3207092285156,1.0,0.1796150058507919,1.0,1.0,0.0,1.0,-0.7010267972946167,0.7010262608528137,5.46947660495789e-07,0.5069546103477478,1.0,1.0,0.0,29.46183013916016,25.0,15455.7626953125,-0.0,54.8092155456543,1.0,283.1499938964844,285.06622314453125,296.0718078613281,297.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,8754.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220443964004516,1.0,0.0,0.0,1.960944414138794,1.9609522819519043,2.5658067670519813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.19384765625,0.0,258.204833984375,1895.4371337890625,0.0,316.3378295898437,0.506193220615387,1.0,0.0,3.0,1.0,0.0
17821260,297.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8859957456588745,0.1561199575662613,0.1403587013483047,297.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.8701504468917847,0.1481903493404388,0.1401491910219192,298.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.9020980596542358,0.1654530018568039,0.1150492206215858,297.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.8692326545715332,0.1455440521240234,0.1397088915109634,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.6103728413581848,0.050000000745058,0.227216750383377,285.5068359375,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02447509765625,285.5349426269531,1.0,0.1832771003246307,1.0,1.0,0.0,1.0,-0.9149754643440248,0.9149746298789978,8.02417616796447e-07,0.6787415742874146,1.0,1.0,0.0,18.907514572143555,25.0,19317.412109375,-0.0,73.13822174072266,1.0,283.1499938964844,285.2085876464844,296.2056884765625,297.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,11352.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826360642910003,1.0,0.0,0.0,2.2442314624786377,2.244241714477539,3.360691778198089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.2353515625,0.0,386.5273132324219,1895.4371337890625,0.0,456.4312438964844,0.576820969581604,1.0,0.0,3.0,1.0,0.0
17821320,297.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8859957456588745,0.1561199575662613,0.1403587013483047,297.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.8701504468917847,0.1481903493404388,0.1401491910219192,298.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.9020980596542358,0.1654530018568039,0.1150492206215858,297.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.8692326545715332,0.1455440521240234,0.1397088915109634,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.6103728413581848,0.050000000745058,0.227216750383377,285.5068359375,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02447509765625,285.5349426269531,1.0,0.1832771003246307,1.0,1.0,0.0,1.0,-0.9149754643440248,0.9149746298789978,8.02417616796447e-07,0.6787415742874146,1.0,1.0,0.0,18.907514572143555,25.0,19317.412109375,-0.0,73.13822174072266,1.0,283.1499938964844,285.2085876464844,296.2056884765625,297.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,11352.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826360642910003,1.0,0.0,0.0,2.2442314624786377,2.244241714477539,3.360691778198089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.2353515625,0.0,386.5273132324219,1895.4371337890625,0.0,456.4312438964844,0.576820969581604,1.0,0.0,3.0,1.0,0.0
17821380,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8806338310241699,0.1582455933094024,0.1417802572250366,297.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8599758148193359,0.1448885798454284,0.1391032338142395,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8993008732795715,0.1688001453876495,0.1172353774309158,297.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8557473421096802,0.1430536955595016,0.1370279788970947,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.6044237017631531,0.136685699224472,0.2273447513580322,285.5223388671875,284.95001220703125,294.385009765625,292.9227905273437,294.38165283203125,298.01275634765625,285.5080261230469,1.0,0.1845752447843551,1.0,1.0,0.0,1.0,-0.9150534272193908,0.9150526523590088,8.025283477763878e-07,0.6788151860237122,1.0,1.0,0.0,19.593339920043945,25.0,19661.4453125,-0.0,74.21414947509766,1.0,283.1499938964844,285.1405639648437,296.2275390625,297.6213684082031,293.1499938964844,293.1499938964844,283.1499938964844,12755.3974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153001546859741,1.0,0.0,0.0,2.378871440887451,2.378882884979248,3.776029018354166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.11572265625,0.0,460.3523254394531,1895.4371337890625,0.0,556.1551513671875,0.6078364849090576,1.0,0.0,3.0,1.0,0.0
17821440,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.8612383604049683,0.1667677164077758,0.0807501152157783,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.8612383604049683,0.1462582498788833,0.0850337594747543,298.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741271972656,0.8612383604049683,0.1776073127985,0.0628056451678276,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8612383604049683,0.144765019416809,0.0850337594747543,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.9684396982192992,0.1354492455720901,0.5601521730422974,285.583984375,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0242614746094,285.61627197265625,1.0,0.1886170655488968,1.0,1.0,0.0,1.0,-1.0364967584609983,1.0364956855773926,9.75379407464061e-07,0.7773074507713318,1.0,1.0,0.0,13.08824348449707,45.0,21654.490234375,-0.0,87.60387420654297,1.0,283.1499938964844,285.2325439453125,296.2106018066406,297.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,13828.0595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399936437606812,1.0,0.0,0.0,2.476877927780152,2.4768903255462646,4.093573124919203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8896484375,0.0,519.6265869140625,1895.4371337890625,0.0,646.1102905273438,0.6351962685585022,1.0,0.0,3.0,1.0,0.0
17821500,298.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8712265491485596,0.1766788810491562,0.086794190108776,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.8712265491485596,0.1493932753801345,0.0913984626531601,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8712265491485596,0.1867331266403198,0.0675065889954567,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.8712265491485596,0.1481615453958511,0.0913984626531601,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.9665014147758484,0.1327657997608184,0.5781114101409912,285.6311340332031,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0262451171875,285.63555908203125,1.0,0.1949230581521988,1.0,1.0,0.0,1.0,-1.0667742490768433,1.0667732954025269,1.021885850605031e-06,0.8018550276756287,1.0,1.0,0.0,13.841176986694336,45.0,22389.01953125,-0.0,97.15137481689452,1.0,283.1499938964844,285.2169189453125,296.1925964355469,297.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,15068.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562742292881012,1.0,0.0,0.0,2.585609436035156,2.585623025894165,4.460866307454126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.9033203125,0.0,591.1075439453125,1895.4371337890625,0.0,741.793212890625,0.6597207188606262,1.0,0.0,3.0,1.0,0.0
17821560,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8727123737335205,0.1841516345739364,0.087718978524208,297.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.8727123737335205,0.1527100205421447,0.0923723056912422,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8727123737335205,0.1934652179479599,0.0682258680462837,297.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8727123737335205,0.151655912399292,0.0923723056912422,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.9723337888717652,0.1302273273468017,0.5921299457550049,285.6641845703125,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.00469970703125,285.6772766113281,1.0,0.2035666406154632,1.0,1.0,0.0,1.0,-1.1217881441116333,1.1217869520187378,1.1096852858827333e-06,0.8459764122962952,1.0,1.0,0.0,14.6214017868042,65.0,23401.923828125,-0.0,108.18968963623048,1.0,283.1499938964844,285.2387390136719,296.1653137207031,297.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16054.56640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806584358215332,1.0,0.0,0.0,2.66884446144104,2.668859004974365,4.752694451326534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.7607421875,0.0,650.0513305664062,1895.4371337890625,0.0,826.744140625,0.6833770871162415,1.0,0.0,3.0,1.0,0.0
17821620,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.9044861793518066,0.1916104108095169,0.1095628887414932,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.9843125343322754,0.1560293436050415,0.1462469398975372,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.9044861793518066,0.2005400955677032,0.085215575993061,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9851725101470948,0.1545697003602981,0.1466984748840332,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.9209828972816468,0.1270995289087295,0.5744249820709229,285.7841796875,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9415283203125,285.80096435546875,1.0,0.2266018986701965,1.0,1.0,0.0,1.0,-1.2467529773712158,1.2467516660690308,1.3276853678689804e-06,0.9466333985328674,1.0,1.0,0.0,17.768856048583984,85.0,25710.171875,-0.0,151.52716064453125,1.0,283.1499938964844,285.3117370605469,296.1383972167969,297.86541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18053.4921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094924211502075,1.0,0.0,0.0,2.830118179321289,2.830134630203247,5.344443820831657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.09228515625,0.0,775.1607666015625,1895.4371337890625,0.0,982.931640625,0.7238820791244507,1.0,0.0,3.0,1.0,0.0
17821680,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.9044861793518066,0.1916104108095169,0.1095628887414932,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.9843125343322754,0.1560293436050415,0.1462469398975372,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.9044861793518066,0.2005400955677032,0.085215575993061,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9851725101470948,0.1545697003602981,0.1466984748840332,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.9209828972816468,0.1270995289087295,0.5744249820709229,285.7841796875,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9415283203125,285.80096435546875,1.0,0.2266018986701965,1.0,1.0,0.0,1.0,-1.2467529773712158,1.2467516660690308,1.3276853678689804e-06,0.9466333985328674,1.0,1.0,0.0,17.768856048583984,85.0,25710.171875,-0.0,151.52716064453125,1.0,283.1499938964844,285.3117370605469,296.1383972167969,297.86541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18053.4921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094924211502075,1.0,0.0,0.0,2.830118179321289,2.830134630203247,5.344443820831657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.09228515625,0.0,775.1607666015625,1895.4371337890625,0.0,982.931640625,0.7238820791244507,1.0,0.0,3.0,1.0,0.0
17821740,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.9104951620101928,0.1923248171806335,0.1140038222074508,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.9790446162223816,0.1555325537919998,0.1466980129480362,297.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.9104951620101928,0.2025926411151886,0.0886696353554725,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.9773460626602172,0.1547765135765075,0.1458591371774673,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.9106287360191344,0.1249768137931823,0.5696971416473389,285.9693603515625,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.8502502441406,286.00836181640625,1.0,0.2573179006576538,1.0,1.0,0.0,1.0,-1.445375919342041,1.4453741312026978,1.7293604059887002e-06,1.1063522100448608,1.0,1.0,0.0,21.329051971435547,105.0,28964.96484375,-0.0,198.64991760253903,1.0,283.1499938964844,285.4570007324219,296.1557312011719,298.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,19836.384765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365551948547363,1.0,0.0,0.0,2.9665744304656982,2.966592311859131,5.872240649296145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.23779296875,0.0,892.779052734375,1895.4371337890625,0.0,1150.590087890625,0.7581924200057983,1.0,0.0,3.0,1.0,0.0
17821800,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.9104951620101928,0.1923248171806335,0.1140038222074508,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.9790446162223816,0.1555325537919998,0.1466980129480362,297.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.9104951620101928,0.2025926411151886,0.0886696353554725,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.9773460626602172,0.1547765135765075,0.1458591371774673,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.9106287360191344,0.1249768137931823,0.5696971416473389,285.9693603515625,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.8502502441406,286.00836181640625,1.0,0.2573179006576538,1.0,1.0,0.0,1.0,-1.445375919342041,1.4453741312026978,1.7293604059887002e-06,1.1063522100448608,1.0,1.0,0.0,21.329051971435547,105.0,28964.96484375,-0.0,198.64991760253903,1.0,283.1499938964844,285.4570007324219,296.1557312011719,298.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,19836.384765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365551948547363,1.0,0.0,0.0,2.9665744304656982,2.966592311859131,5.872240649296145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.23779296875,0.0,892.779052734375,1895.4371337890625,0.0,1150.590087890625,0.7581924200057983,1.0,0.0,3.0,1.0,0.0
