time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8213352560997009,0.1873227208852768,0.170233815908432,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7696089744567871,0.1547472923994064,0.1476999670267105,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8352673053741455,0.1979279071092605,0.1397574245929718,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.7686883807182312,0.1542558073997497,0.1471740454435348,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7197055816650391,0.1251731365919113,0.5674900412559509,285.9896240234375,284.95001220703125,294.61932373046875,293.03955078125,294.6171569824219,297.750732421875,285.9850769042969,1.0,0.2799355089664459,1.0,1.0,0.0,1.0,-1.407020092010498,1.4070184230804443,1.6467159866806469e-06,1.0759371519088743,1.0,1.0,0.0,41.97122573852539,105.0,28945.505859375,-0.0,259.3336181640625,1.0,283.1499938964844,285.4108581542969,296.1703491210937,298.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,21187.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658296525478363,1.0,0.0,0.0,3.0659306049346924,3.0659496784210205,6.272172186072567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.6865234375,0.0,985.5198364257812,1895.4371337890625,0.0,1298.4732666015625,0.780292272567749,1.0,0.0,3.0,1.0,0.0
17821920,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.8018316626548767,0.1871789246797561,0.1699092984199524,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.751909613609314,0.1548024117946624,0.1478380113840103,297.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.8163942694664001,0.1977916657924652,0.1395300030708313,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.751115083694458,0.1543389707803726,0.1473528444766998,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.70290607213974,0.1251892000436782,0.5683615803718567,285.9810485839844,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7344055175781,285.9773864746094,1.0,0.2853407561779022,1.0,1.0,0.0,1.0,-1.4077829122543335,1.4077812433242798,1.6483288618474037e-06,1.076537013053894,1.0,1.0,0.0,46.30253982543945,93.0,28999.162109375,-0.0,270.023681640625,1.0,283.1499938964844,285.40155029296875,296.1651611328125,298.12762451171875,293.1499938964844,293.1499938964844,283.1499938964844,21427.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619613766670227,1.0,0.0,0.0,3.083277463912964,3.083296775817871,6.343348104564939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.294921875,0.0,1002.3426513671876,1895.4371337890625,0.0,1324.4716796875,0.7875829339027405,1.0,0.0,3.0,1.0,0.0
17821980,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.7633936405181885,0.1882351636886596,0.1703281253576278,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.7194234132766724,0.1555170863866806,0.1486687809228897,297.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7774212956428528,0.1987777203321457,0.1398531198501587,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.7188078761100769,0.1551012843847274,0.1482680886983871,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.6682306528091431,0.1252866238355636,0.5707877278327942,285.9496154785156,284.95001220703125,294.6719665527344,293.0656433105469,294.6698303222656,297.6846618652344,285.94744873046875,1.0,0.2983950078487396,1.0,1.0,0.0,1.0,-1.413677453994751,1.4136757850646973,1.6609127442279714e-06,1.0812592506408691,1.0,1.0,0.0,57.46188735961914,93.0,29303.017578125,-0.0,299.3440246582031,1.0,283.1499938964844,285.36199951171875,296.1402282714844,298.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,22645.529296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672433614730835,1.0,0.0,0.0,3.1696784496307373,3.16969895362854,6.703841677335731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.8232421875,0.0,1088.99072265625,1895.4371337890625,0.0,1400.3685302734375,0.8064534664154053,1.0,0.0,3.0,1.0,0.0
17822040,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.7585716247558594,0.188881367444992,0.1708569526672363,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.7148048877716064,0.1558490246534347,0.1490079313516616,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7722960114479065,0.19938825070858,0.1402434110641479,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.7141798734664917,0.1554304510354995,0.1486109793186187,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.6632962822914124,0.1253478825092315,0.5713562965393066,285.9453430175781,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.67449951171875,285.94384765625,1.0,0.3009231686592102,1.0,1.0,0.0,1.0,-1.4162824153900146,1.416280746459961,1.6664944268995896e-06,1.0833464860916138,1.0,1.0,0.0,59.48958969116211,81.0,29389.462890625,-0.0,305.37860107421875,1.0,283.1499938964844,285.3560485839844,296.1347045898437,298.1231994628906,293.1499938964844,293.1499938964844,283.1499938964844,22892.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741471290588379,1.0,0.0,0.0,3.1869149208068848,3.1869356632232666,6.776949703635182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.61083984375,0.0,1106.85302734375,1895.4371337890625,0.0,1413.0078125,0.8137174248695374,1.0,0.0,3.0,1.0,0.0
17822100,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.7518301010131836,0.1905712038278579,0.1723109185695648,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.7075203061103821,0.1567158102989196,0.1498670876026153,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.7650010585784912,0.2009923607110977,0.1413182616233825,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.7068498730659485,0.1562781780958175,0.1494630277156829,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.6557021737098694,0.125539556145668,0.5726615190505981,285.9336853027344,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6541442871094,285.9319763183594,1.0,0.3054419159889221,1.0,1.0,0.0,1.0,-1.4229378700256348,1.422936201095581,1.68081214724225e-06,1.088680863380432,1.0,1.0,0.0,62.99132537841797,81.0,29636.326171875,-0.0,316.82818603515625,1.0,283.1499938964844,285.3365173339844,296.127685546875,298.126220703125,293.1499938964844,293.1499938964844,283.1499938964844,23699.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772217750549316,1.0,0.0,0.0,3.2426085472106934,3.2426300048828125,7.015883625172137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.62158203125,0.0,1165.9024658203125,1895.4371337890625,0.0,1435.8387451171875,0.8249842524528503,1.0,0.0,3.0,1.0,0.0
17822160,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.7499631643295288,0.1924815773963928,0.1739910095930099,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.7047622203826904,0.1577192395925521,0.1508203744888305,297.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7628028988838196,0.2028145343065261,0.1425641924142837,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.7040545344352722,0.1572479307651519,0.1503912359476089,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.6523909568786621,0.1258130520582199,0.5740334391593933,285.9279479980469,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6371765136719,285.9275207519531,1.0,0.3081827461719513,1.0,1.0,0.0,1.0,-1.4303549528121948,1.4303532838821411,1.6968642739811912e-06,1.0946266651153564,1.0,1.0,0.0,64.85453796386719,69.0,29853.927734375,-0.0,324.7430114746094,1.0,283.1499938964844,285.3263854980469,296.1279602050781,298.1351623535156,293.1499938964844,293.1499938964844,283.1499938964844,24251.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793733835220337,1.0,0.0,0.0,3.280165195465088,3.280187129974365,7.179343697316654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.46142578125,0.0,1206.8848876953125,1895.4371337890625,0.0,1451.9298095703125,0.8372644186019897,1.0,0.0,3.0,1.0,0.0
17822220,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7552189826965332,0.1965811848640442,0.1775798350572586,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7083960771560669,0.1599554568529129,0.1528550535440445,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7678381204605103,0.2067339718341827,0.1452302187681198,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7075707316398621,0.1593936830759048,0.1523478329181671,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.6537805199623108,0.1265352219343185,0.5769770741462708,285.9186706542969,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60894775390625,285.9188232421875,1.0,0.3098406195640564,1.0,1.0,0.0,1.0,-1.4461884498596191,1.4461867809295654,1.7314630440523615e-06,1.1073158979415894,1.0,1.0,0.0,65.0116958618164,57.0,30337.728515625,-0.0,332.4840393066406,1.0,283.1499938964844,285.30426025390625,296.1443176269531,298.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,25550.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683046817779541,1.0,0.0,0.0,3.366829872131348,3.3668529987335205,7.563724011561135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.0205078125,0.0,1305.095703125,1895.4371337890625,0.0,1479.61669921875,0.8591670989990234,1.0,0.0,3.0,1.0,0.0
17822280,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7552189826965332,0.1965811848640442,0.1775798350572586,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7083960771560669,0.1599554568529129,0.1528550535440445,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7678381204605103,0.2067339718341827,0.1452302187681198,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7075707316398621,0.1593936830759048,0.1523478329181671,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.6537805199623108,0.1265352219343185,0.5769770741462708,285.9186706542969,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60894775390625,285.9188232421875,1.0,0.3098406195640564,1.0,1.0,0.0,1.0,-1.4461884498596191,1.4461867809295654,1.7314630440523615e-06,1.1073158979415894,1.0,1.0,0.0,65.0116958618164,57.0,30337.728515625,-0.0,332.4840393066406,1.0,283.1499938964844,285.30426025390625,296.1443176269531,298.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,25550.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683046817779541,1.0,0.0,0.0,3.366829872131348,3.3668529987335205,7.563724011561135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.0205078125,0.0,1305.095703125,1895.4371337890625,0.0,1479.61669921875,0.8591670989990234,1.0,0.0,3.0,1.0,0.0
17822340,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7705909609794617,0.2008188813924789,0.1812139004468917,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7211197018623352,0.1623611450195312,0.1549426764249801,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.783342719078064,0.210782915353775,0.1479261219501495,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.720231294631958,0.1616914570331573,0.1543367207050323,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.6641147136688232,0.1274193227291107,0.5800546407699585,285.914794921875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858154296875,285.9151306152344,1.0,0.3073983490467071,1.0,1.0,0.0,1.0,-1.4623756408691406,1.4623738527297974,1.7673005459073463e-06,1.120281219482422,1.0,1.0,0.0,61.37026977539063,45.0,30819.796875,-0.0,331.0725402832031,1.0,283.1499938964844,285.28741455078125,296.17071533203125,298.22772216796875,293.1499938964844,293.1499938964844,283.1499938964844,26781.865234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869637966156006,1.0,0.0,0.0,3.4470245838165283,3.4470489025115967,7.928336458462582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.18310546875,0.0,1400.5933837890625,1895.4371337890625,0.0,1509.431640625,0.8794621825218201,1.0,0.0,3.0,1.0,0.0
17822400,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7705909609794617,0.2008188813924789,0.1812139004468917,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7211197018623352,0.1623611450195312,0.1549426764249801,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.783342719078064,0.210782915353775,0.1479261219501495,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.720231294631958,0.1616914570331573,0.1543367207050323,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.6641147136688232,0.1274193227291107,0.5800546407699585,285.914794921875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858154296875,285.9151306152344,1.0,0.3073983490467071,1.0,1.0,0.0,1.0,-1.4623756408691406,1.4623738527297974,1.7673005459073463e-06,1.120281219482422,1.0,1.0,0.0,61.37026977539063,45.0,30819.796875,-0.0,331.0725402832031,1.0,283.1499938964844,285.28741455078125,296.17071533203125,298.22772216796875,293.1499938964844,293.1499938964844,283.1499938964844,26781.865234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869637966156006,1.0,0.0,0.0,3.4470245838165283,3.4470489025115967,7.928336458462582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.18310546875,0.0,1400.5933837890625,1895.4371337890625,0.0,1509.431640625,0.8794621825218201,1.0,0.0,3.0,1.0,0.0
17822460,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.7955824136734009,0.2050507962703704,0.1847735345363617,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.740896999835968,0.164819061756134,0.1570039689540863,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.808326780796051,0.2148170322179794,0.1505576223134994,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7398432493209839,0.1640331298112869,0.1562899351119995,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6829220652580261,0.1283755451440811,0.5830793380737305,285.9130859375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56573486328125,285.91357421875,1.0,0.3021733462810516,1.0,1.0,0.0,1.0,-1.4782588481903076,1.4782569408416748,1.8029228385785243e-06,1.132994294166565,1.0,1.0,0.0,55.25772476196289,33.0,31291.279296875,-0.0,323.2308349609375,1.0,283.1499938964844,285.2731018066406,296.19842529296875,298.28375244140625,293.1499938964844,293.1499938964844,283.1499938964844,27977.400390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912869215011597,1.0,0.0,0.0,3.523121833801269,3.5231471061706543,8.282255521407933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.26220703125,0.0,1495.4158935546875,1895.4371337890625,0.0,1542.6812744140625,0.8987323641777039,1.0,0.0,3.0,1.0,0.0
17822520,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.7955824136734009,0.2050507962703704,0.1847735345363617,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.740896999835968,0.164819061756134,0.1570039689540863,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.808326780796051,0.2148170322179794,0.1505576223134994,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7398432493209839,0.1640331298112869,0.1562899351119995,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6829220652580261,0.1283755451440811,0.5830793380737305,285.9130859375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56573486328125,285.91357421875,1.0,0.3021733462810516,1.0,1.0,0.0,1.0,-1.4782588481903076,1.4782569408416748,1.8029228385785243e-06,1.132994294166565,1.0,1.0,0.0,55.25772476196289,33.0,31291.279296875,-0.0,323.2308349609375,1.0,283.1499938964844,285.2731018066406,296.19842529296875,298.28375244140625,293.1499938964844,293.1499938964844,283.1499938964844,27977.400390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912869215011597,1.0,0.0,0.0,3.523121833801269,3.5231471061706543,8.282255521407933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.26220703125,0.0,1495.4158935546875,1895.4371337890625,0.0,1542.6812744140625,0.8987323641777039,1.0,0.0,3.0,1.0,0.0
17822580,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.8203529119491577,0.2081562280654907,0.1873518675565719,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7621889114379883,0.1666444242000579,0.1585007458925247,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.8319775462150574,0.2177721410989761,0.1524581462144851,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7609198093414307,0.1657687425613403,0.1577028334140777,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7032027244567871,0.1290996372699737,0.5852251648902893,285.91119384765625,284.95001220703125,294.9357604980469,293.19635009765625,294.9338073730469,297.5521545410156,285.9114685058594,1.0,0.2969913482666015,1.0,1.0,0.0,1.0,-1.4897053241729736,1.4897034168243408,1.828875838327804e-06,1.1421502828598022,1.0,1.0,0.0,49.63770294189453,33.0,31643.142578125,-0.0,314.37322998046875,1.0,283.1499938964844,285.2613525390625,296.218505859375,298.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,28933.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946173310279846,1.0,0.0,0.0,3.5827972888946533,3.5828232765197754,8.565204439037188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.4404296875,0.0,1572.6995849609375,1895.4371337890625,0.0,1568.535888671875,0.9109424352645874,1.0,0.0,3.0,1.0,0.0
17822640,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8301002383232117,0.20921590924263,0.1882235258817672,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.7715359330177307,0.1672709882259369,0.1590068936347961,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8418143391609192,0.2187795639038086,0.1530996412038803,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.770182192325592,0.1663637161254882,0.1581793874502182,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7117120027542114,0.1293493062257766,0.5859315991401672,285.9125671386719,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5477294921875,285.9130859375,1.0,0.2949536740779876,1.0,1.0,0.0,1.0,-1.493550181388855,1.4935482740402222,1.8376464367975127e-06,1.145224690437317,1.0,1.0,0.0,47.50239181518555,25.0,31749.357421875,-0.0,310.7344665527344,1.0,283.1499938964844,285.2603454589844,296.2249450683594,298.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,29149.935546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695722222328186,1.0,0.0,0.0,3.59619140625,3.596217632293701,8.629365311207948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.51708984375,0.0,1590.404052734375,1895.4371337890625,0.0,1577.158447265625,0.917244791984558,1.0,0.0,3.0,1.0,0.0
17822700,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.850307822227478,0.2112614661455154,0.1899185180664062,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7911023497581482,0.1684838086366653,0.1599986553192138,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.8626026511192322,0.2207242250442505,0.1543470025062561,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7895968556404114,0.1675142794847488,0.1591128706932068,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7276665568351746,0.1298313438892364,0.5873498320579529,285.911376953125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.539306640625,285.9112548828125,1.0,0.2913776040077209,1.0,1.0,0.0,1.0,-1.50109601020813,1.5010942220687866,1.8549330889072733e-06,1.1512531042099,1.0,1.0,0.0,43.6112174987793,25.0,31992.1484375,-0.0,304.2992858886719,1.0,283.1499938964844,285.2515869140625,296.2379455566406,298.36602783203125,293.1499938964844,293.1499938964844,283.1499938964844,29855.93359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979304552078247,1.0,0.0,0.0,3.639479637145996,3.6395065784454346,8.838364351504424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.53662109375,0.0,1648.5308837890625,1895.4371337890625,0.0,1594.458984375,0.925409495830536,1.0,0.0,3.0,1.0,0.0
17822760,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8747605085372925,0.2132727056741714,0.1915847510099411,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8136605024337769,0.1696812212467193,0.1609783172607422,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8876946568489075,0.2226364463567733,0.155573084950447,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8121142387390137,0.1686481237411499,0.1600330471992492,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.745832622051239,0.1303033381700515,0.588736891746521,285.91326904296875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5312194824219,285.91387939453125,1.0,0.2877542674541473,1.0,1.0,0.0,1.0,-1.5085150003433228,1.5085132122039795,1.872030566119065e-06,1.1571794748306274,1.0,1.0,0.0,39.75435256958008,25.0,32197.771484375,-0.0,297.8231811523437,1.0,283.1499938964844,285.24920654296875,296.2502746582031,298.3910827636719,293.1499938964844,293.1499938964844,283.1499938964844,30295.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000429034233093,1.0,0.0,0.0,3.666169404983521,3.666196823120117,8.968469842329796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.12744140625,0.0,1685.0655517578125,1895.4371337890625,0.0,1611.091796875,0.9349848628044128,1.0,0.0,3.0,1.0,0.0
17822820,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9238737225532532,0.2171885371208191,0.1949130147695541,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8528371453285217,0.1720225214958191,0.1629813313484192,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9388858079910278,0.2263640761375427,0.1580274552106857,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8510258793830872,0.1708589196205139,0.1619139015674591,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7816787362098694,0.1312059462070465,0.5917753577232361,285.915283203125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5156555175781,285.9159851074219,1.0,0.2834708392620086,1.0,1.0,0.0,1.0,-1.5237669944763184,1.5237650871276855,1.9074798274232307e-06,1.1693449020385742,1.0,1.0,0.0,34.29425430297852,25.0,32648.5234375,-0.0,290.696044921875,1.0,283.1499938964844,285.2396545410156,296.2752685546875,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,31432.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042277455329895,1.0,0.0,0.0,3.7343590259552,3.734387397766113,9.305193771069752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.017578125,0.0,1780.8507080078125,1895.4371337890625,0.0,1644.2760009765625,0.9522749781608582,1.0,0.0,3.0,1.0,0.0
17822880,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9238737225532532,0.2171885371208191,0.1949130147695541,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8528371453285217,0.1720225214958191,0.1629813313484192,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9388858079910278,0.2263640761375427,0.1580274552106857,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8510258793830872,0.1708589196205139,0.1619139015674591,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7816787362098694,0.1312059462070465,0.5917753577232361,285.915283203125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5156555175781,285.9159851074219,1.0,0.2834708392620086,1.0,1.0,0.0,1.0,-1.5237669944763184,1.5237650871276855,1.9074798274232307e-06,1.1693449020385742,1.0,1.0,0.0,34.29425430297852,25.0,32648.5234375,-0.0,290.696044921875,1.0,283.1499938964844,285.2396545410156,296.2752685546875,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,31432.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042277455329895,1.0,0.0,0.0,3.7343590259552,3.734387397766113,9.305193771069752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.017578125,0.0,1780.8507080078125,1895.4371337890625,0.0,1644.2760009765625,0.9522749781608582,1.0,0.0,3.0,1.0,0.0
17822940,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.9740815162658693,0.2209443747997284,0.1981619000434875,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.8943353295326233,0.1742777228355407,0.1649697571992874,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.985770583152771,0.2299627512693405,0.160436138510704,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.89211106300354,0.1729818731546402,0.1637776792049408,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8178843259811401,0.1320364326238632,0.5948101282119751,285.91754150390625,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.500732421875,285.9183044433594,1.0,0.2809193730354309,1.0,1.0,0.0,1.0,-1.5386452674865725,1.5386433601379397,1.9424701349635143e-06,1.1812078952789309,1.0,1.0,0.0,30.41960525512696,28.0,33093.07421875,-0.0,287.4225158691406,1.0,283.1499938964844,285.23046875,296.30029296875,298.4952087402344,293.1499938964844,293.1499938964844,283.1499938964844,32578.123046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708328366279602,1.0,0.0,0.0,3.801780223846436,3.801809549331665,9.644223837312893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.77099609375,0.0,1879.05908203125,1895.4371337890625,0.0,1677.0889892578125,0.969364583492279,1.0,0.0,3.0,1.0,0.0
17823000,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.9740815162658693,0.2209443747997284,0.1981619000434875,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.8943353295326233,0.1742777228355407,0.1649697571992874,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.985770583152771,0.2299627512693405,0.160436138510704,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.89211106300354,0.1729818731546402,0.1637776792049408,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8178843259811401,0.1320364326238632,0.5948101282119751,285.91754150390625,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.500732421875,285.9183044433594,1.0,0.2809193730354309,1.0,1.0,0.0,1.0,-1.5386452674865725,1.5386433601379397,1.9424701349635143e-06,1.1812078952789309,1.0,1.0,0.0,30.41960525512696,28.0,33093.07421875,-0.0,287.4225158691406,1.0,283.1499938964844,285.23046875,296.30029296875,298.4952087402344,293.1499938964844,293.1499938964844,283.1499938964844,32578.123046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708328366279602,1.0,0.0,0.0,3.801780223846436,3.801809549331665,9.644223837312893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.77099609375,0.0,1879.05908203125,1895.4371337890625,0.0,1677.0889892578125,0.969364583492279,1.0,0.0,3.0,1.0,0.0
17823060,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9907759428024292,0.2244927883148193,0.2013505846261978,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9117705821990968,0.17641182243824,0.1669730246067047,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9867292046546936,0.2343196123838424,0.1542548984289169,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.909098505973816,0.1749841421842575,0.1656562685966491,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8302521109580994,0.1327704340219497,0.598000168800354,285.9130859375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4886779785156,285.91229248046875,1.0,0.280462384223938,1.0,1.0,0.0,1.0,-1.543716311454773,1.5437142848968506,1.954587332875235e-06,1.1853402853012085,1.0,1.0,0.0,29.36308860778809,31.0,33384.4921875,-0.0,286.9384765625,1.0,283.1499938964844,285.2143249511719,296.3236694335937,298.5411071777344,293.1499938964844,293.1499938964844,283.04998779296875,33704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121092677116394,1.0,0.0,0.0,3.8669373989105225,3.866967916488648,9.977634363167454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.30029296875,0.0,1977.3380126953125,1895.4371337890625,0.0,1707.5963134765625,0.9848904013633728,1.0,0.0,3.0,1.0,0.0
17823120,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9907759428024292,0.2244927883148193,0.2013505846261978,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9117705821990968,0.17641182243824,0.1669730246067047,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9867292046546936,0.2343196123838424,0.1542548984289169,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.909098505973816,0.1749841421842575,0.1656562685966491,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8302521109580994,0.1327704340219497,0.598000168800354,285.9130859375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4886779785156,285.91229248046875,1.0,0.280462384223938,1.0,1.0,0.0,1.0,-1.543716311454773,1.5437142848968506,1.954587332875235e-06,1.1853402853012085,1.0,1.0,0.0,29.36308860778809,31.0,33384.4921875,-0.0,286.9384765625,1.0,283.1499938964844,285.2143249511719,296.3236694335937,298.5411071777344,293.1499938964844,293.1499938964844,283.04998779296875,33704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121092677116394,1.0,0.0,0.0,3.8669373989105225,3.866967916488648,9.977634363167454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.30029296875,0.0,1977.3380126953125,1895.4371337890625,0.0,1707.5963134765625,0.9848904013633728,1.0,0.0,3.0,1.0,0.0
17823180,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9968926310539246,0.2276498228311538,0.2038880437612533,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.9197090268135072,0.1783110052347183,0.1688234806060791,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.9848459362983704,0.2398698627948761,0.1514194160699844,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.9166831970214844,0.1767536699771881,0.1673836410045623,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.8345035910606384,0.1333627104759216,0.6008023619651794,285.8334045410156,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4804992675781,285.8327331542969,1.0,0.2813676297664642,1.0,1.0,0.0,1.0,-1.551082968711853,1.5510809421539309,1.972084419321618e-06,1.191169261932373,1.0,1.0,0.0,29.204057693481445,34.0,33963.04296875,-0.0,289.8939514160156,1.0,283.0511779785156,285.1217956542969,296.3597106933594,298.6228332519531,293.1499938964844,293.1499938964844,282.75,34665.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719285786151886,1.0,0.0,0.0,3.921712875366211,3.921744108200073,1.0262303931085626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.50146484375,0.0,2062.561767578125,1895.4371337890625,0.0,1766.1488037109375,0.9966892600059508,1.0,0.0,3.0,1.0,0.0
17823240,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9968926310539246,0.2276498228311538,0.2038880437612533,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.9197090268135072,0.1783110052347183,0.1688234806060791,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.9848459362983704,0.2398698627948761,0.1514194160699844,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.9166831970214844,0.1767536699771881,0.1673836410045623,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.8345035910606384,0.1333627104759216,0.6008023619651794,285.8334045410156,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4804992675781,285.8327331542969,1.0,0.2813676297664642,1.0,1.0,0.0,1.0,-1.551082968711853,1.5510809421539309,1.972084419321618e-06,1.191169261932373,1.0,1.0,0.0,29.204057693481445,34.0,33963.04296875,-0.0,289.8939514160156,1.0,283.0511779785156,285.1217956542969,296.3597106933594,298.6228332519531,293.1499938964844,293.1499938964844,282.75,34665.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719285786151886,1.0,0.0,0.0,3.921712875366211,3.921744108200073,1.0262303931085626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.50146484375,0.0,2062.561767578125,1895.4371337890625,0.0,1766.1488037109375,0.9966892600059508,1.0,0.0,3.0,1.0,0.0
17823300,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.9911805987358092,0.2297762036323547,0.2058299481868744,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.9102751612663268,0.1790915131568908,0.1696732938289642,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.9889163374900818,0.2420339435338974,0.1587216407060623,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.9073196053504944,0.1774708926677703,0.1681730151176452,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.8267076015472412,0.1335308253765106,0.6020074486732483,285.6900634765625,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4757995605469,285.6624450683594,1.0,0.2820628583431244,1.0,1.0,0.0,1.0,-1.5472594499588013,1.5472575426101685,1.9621900264610304e-06,1.187414288520813,1.0,1.0,0.0,29.953556060791016,34.0,34816.96484375,-0.0,293.5439758300781,1.0,282.79217529296875,284.92449951171875,296.4188537597656,298.81060791015625,293.1499938964844,293.1499938964844,282.75,34934.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293126583099365,1.0,0.0,0.0,3.936858892440796,3.936890602111816,1.0341725555917949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.4130859375,0.0,2086.5517578125,1895.4371337890625,0.0,1849.31201171875,1.0,1.0,0.0,3.0,1.0,0.0
17823360,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9971050024032592,0.2309955060482025,0.2070675790309906,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.9176480770111084,0.1797294914722442,0.1703115701675415,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.9867799878120422,0.2437454015016555,0.1547266989946365,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.9144303798675536,0.1780465841293335,0.1687522232532501,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.8313993811607361,0.133586585521698,0.6023874878883362,285.6203918457031,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.467529296875,285.6192321777344,1.0,0.2833751440048218,1.0,1.0,0.0,1.0,-1.5601223707199097,1.5601203441619873,1.993724936255603e-06,1.1983517408370972,1.0,1.0,0.0,29.7535343170166,37.0,35088.44140625,-0.0,296.3194580078125,1.0,282.7555236816406,284.8871459960937,296.4090270996094,298.7662048339844,293.1499938964844,293.1499938964844,282.45001220703125,34939.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338094115257263,1.0,0.0,0.0,3.9371511936187744,3.937182664871216,1.0343260328227188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.06591796875,0.0,2087.016357421875,1895.4371337890625,0.0,1887.095458984375,1.0,1.0,0.0,3.0,1.0,0.0
17823420,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.9917284846305848,0.2321691215038299,0.2087963670492172,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.909527063369751,0.180720254778862,0.1713739186525344,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.9902772903442384,0.2460927367210388,0.1614965796470642,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.9062795042991638,0.1789106130599975,0.1696954071521759,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.8236289024353027,0.1333850920200348,0.602126955986023,285.4167175292969,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4425964355469,285.4154663085937,1.0,0.2864667773246765,1.0,1.0,0.0,1.0,-1.5734429359436035,1.5734409093856812,2.0258810309314867e-06,1.2089276313781738,1.0,1.0,0.0,30.812274932861328,40.0,36282.5703125,-0.0,305.2458801269531,1.0,282.4569396972656,284.6615600585937,296.4283447265625,298.8625183105469,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467649579048157,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.69677734375,0.0,2087.0107421875,1895.4371337890625,0.0,1997.52978515625,1.0,1.0,0.0,3.0,1.0,0.0
17823480,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.9917284846305848,0.2321691215038299,0.2087963670492172,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.909527063369751,0.180720254778862,0.1713739186525344,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.9902772903442384,0.2460927367210388,0.1614965796470642,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.9062795042991638,0.1789106130599975,0.1696954071521759,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.8236289024353027,0.1333850920200348,0.602126955986023,285.4167175292969,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4425964355469,285.4154663085937,1.0,0.2864667773246765,1.0,1.0,0.0,1.0,-1.5734429359436035,1.5734409093856812,2.0258810309314867e-06,1.2089276313781738,1.0,1.0,0.0,30.812274932861328,40.0,36282.5703125,-0.0,305.2458801269531,1.0,282.4569396972656,284.6615600585937,296.4283447265625,298.8625183105469,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467649579048157,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.69677734375,0.0,2087.0107421875,1895.4371337890625,0.0,1997.52978515625,1.0,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.9865604043006896,0.232711374759674,0.2094316482543945,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.9032856822013856,0.1812164038419723,0.1719239205121994,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.99286550283432,0.2464081943035125,0.1668191254138946,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9000974297523499,0.1793222427368164,0.1701647192239761,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.8173797130584717,0.1330425292253494,0.6010048985481262,285.2371826171875,284.95001220703125,295.33453369140625,293.3966064453125,295.3328552246094,297.421875,285.2263488769531,1.0,0.2890128791332245,1.0,1.0,0.0,1.0,-1.5849339962005615,1.5849319696426392,2.0539239358186023e-06,1.2180850505828855,1.0,1.0,0.0,31.67365074157715,40.0,37412.09375,0.0,312.2091064453125,1.0,282.171142578125,284.45037841796875,296.4616394042969,298.9932556152344,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568385601043701,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.91552734375,0.0,2087.0107421875,1895.4371337890625,0.0,2084.90087890625,1.0,1.0,0.0,3.0,1.0,0.0
17823600,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9815319776535034,0.2330453097820282,0.2096772491931915,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8977499008178711,0.1814030557870865,0.1721300631761551,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.9965152740478516,0.2462814897298813,0.1725370734930038,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8945193290710449,0.1794698983430862,0.17033351957798,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.8120484352111816,0.1328198611736297,0.600183367729187,285.21124267578125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4114685058594,285.2091369628906,1.0,0.2902548909187317,1.0,1.0,0.0,1.0,-1.5881720781326294,1.5881699323654177,2.0615887024177937e-06,1.220416784286499,1.0,1.0,0.0,32.293941497802734,43.0,37495.96484375,0.0,316.12615966796875,1.0,282.1566162109375,284.4339599609375,296.44561767578125,298.9532165527344,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577582597732544,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.6220703125,0.0,2087.0107421875,1895.4371337890625,0.0,2092.939208984375,1.0,1.0,0.0,3.0,1.0,0.0
17823660,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.951599419116974,0.2337685078382492,0.2105229198932647,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8693831562995911,0.181789830327034,0.172699749469757,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9682618379592896,0.2455652952194214,0.1721024513244629,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8661625385284424,0.1797445267438888,0.170793816447258,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7841932773590088,0.1319341659545898,0.5971806645393372,284.9903869628906,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.379150390625,284.9873046875,1.0,0.2939377427101135,1.0,1.0,0.0,1.0,-1.5882322788238523,1.5882301330566406,2.0620097984647145e-06,1.22070574760437,1.0,1.0,0.0,35.5345344543457,46.0,38473.60546875,0.0,324.5313720703125,1.0,281.8548278808594,284.1925354003906,296.46343994140625,299.035400390625,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678872346878052,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.63232421875,0.0,2087.0107421875,1895.4371337890625,0.0,2182.099853515625,1.0,1.0,0.0,3.0,1.0,0.0
17823720,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.951599419116974,0.2337685078382492,0.2105229198932647,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8693831562995911,0.181789830327034,0.172699749469757,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9682618379592896,0.2455652952194214,0.1721024513244629,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8661625385284424,0.1797445267438888,0.170793816447258,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7841932773590088,0.1319341659545898,0.5971806645393372,284.9903869628906,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.379150390625,284.9873046875,1.0,0.2939377427101135,1.0,1.0,0.0,1.0,-1.5882322788238523,1.5882301330566406,2.0620097984647145e-06,1.22070574760437,1.0,1.0,0.0,35.5345344543457,46.0,38473.60546875,0.0,324.5313720703125,1.0,281.8548278808594,284.1925354003906,296.46343994140625,299.035400390625,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678872346878052,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.63232421875,0.0,2087.0107421875,1895.4371337890625,0.0,2182.099853515625,1.0,1.0,0.0,3.0,1.0,0.0
