time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9213655591011048,0.2341945916414261,0.2110675424337387,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8454965949058533,0.1819416135549545,0.173013374209404,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.938813090324402,0.2458716779947281,0.1722918599843979,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8423760533332825,0.1797962337732315,0.1710111200809478,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7598369121551514,0.1308573484420776,0.5931190252304077,284.81744384765625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3525695800781,284.8267517089844,1.0,0.2973878979682922,1.0,1.0,0.0,1.0,-1.5848748683929443,1.584872841835022,2.0537470390991075e-06,1.2180095911026,0.8429964184761047,0.8429964184761047,0.0,38.93180084228516,49.0,38858.515625,0.0,332.04595947265625,1.0,281.5567932128906,284.0379943847656,296.465576171875,299.0666809082031,293.1499938964844,293.1499938964844,281.8500061035156,43177.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751997709274292,1.0,0.0,0.0,3.730950355529785,3.730980634689331,9.28821407342184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.55908203125,0.0,1866.2386474609373,1895.4371337890625,0.0,2247.15087890625,0.9577305912971495,1.0,0.0,3.0,1.0,0.0
17823840,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9213655591011048,0.2341945916414261,0.2110675424337387,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8454965949058533,0.1819416135549545,0.173013374209404,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.938813090324402,0.2458716779947281,0.1722918599843979,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8423760533332825,0.1797962337732315,0.1710111200809478,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7598369121551514,0.1308573484420776,0.5931190252304077,284.81744384765625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3525695800781,284.8267517089844,1.0,0.2973878979682922,1.0,1.0,0.0,1.0,-1.5848748683929443,1.584872841835022,2.0537470390991075e-06,1.2180095911026,0.8429964184761047,0.8429964184761047,0.0,38.93180084228516,49.0,38858.515625,0.0,332.04595947265625,1.0,281.5567932128906,284.0379943847656,296.465576171875,299.0666809082031,293.1499938964844,293.1499938964844,281.8500061035156,43177.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751997709274292,1.0,0.0,0.0,3.730950355529785,3.730980634689331,9.28821407342184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.55908203125,0.0,1866.2386474609373,1895.4371337890625,0.0,2247.15087890625,0.9577305912971495,1.0,0.0,3.0,1.0,0.0
17823900,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9098305702209472,0.2348859459161758,0.2114904373884201,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8365120887756348,0.1822728216648101,0.1732377856969833,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9268203973770142,0.2465710192918777,0.172633484005928,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8334075212478638,0.1800747364759445,0.1711874902248382,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7504788637161255,0.1305173933506012,0.5913307070732117,284.99676513671875,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3444519042969,285.0197448730469,1.0,0.2990831732749939,1.0,1.0,0.0,1.0,-1.584123969078064,1.5841219425201416,2.0518432393146213e-06,1.2173545360565186,0.9443109035491944,0.9443109035491944,0.0,40.49583053588867,49.0,38224.37890625,0.0,335.8912048339844,1.0,281.8033142089844,284.2439270019531,296.3870849609375,298.8331298828125,293.1499938964844,293.1499938964844,281.8500061035156,36695.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639472484588623,1.0,0.0,0.0,3.722249746322632,3.722278833389282,9.244944294550804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.93359375,0.0,1805.28759765625,1895.4371337890625,0.0,2147.282958984375,0.9550654292106628,1.0,0.0,3.0,1.0,0.0
17823960,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9025537967681884,0.2359109967947006,0.2123526930809021,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8303568363189697,0.1828413754701614,0.1737365275621414,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9186967611312866,0.2476134896278381,0.1733060926198959,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8272237777709961,0.1805880069732666,0.1716349720954895,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.743873655796051,0.1303858906030655,0.5905901789665222,285.04302978515625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.34033203125,285.0414733886719,1.0,0.300858199596405,1.0,1.0,0.0,1.0,-1.586211323738098,1.5862092971801758,2.0568854779412504e-06,1.218951940536499,1.0,1.0,0.0,41.80652618408203,52.0,38424.2265625,0.0,340.4721984863281,1.0,281.8433532714844,284.2486877441406,296.40301513671875,298.89068603515625,293.1499938964844,293.1499938964844,281.54998779296875,33152.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582172751426697,1.0,0.0,0.0,3.819886922836304,3.8199167251586914,9.736307902130648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.46630859375,0.0,1908.100830078125,1895.4371337890625,0.0,2096.95458984375,0.9721924662590028,1.0,0.0,3.0,1.0,0.0
17824020,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8881921172142029,0.2369675934314727,0.2136868387460708,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8181050419807434,0.1835562735795974,0.1746590733528137,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.903197467327118,0.2489931583404541,0.1745095700025558,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8148163557052612,0.1811971515417099,0.1724561899900436,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7311995625495911,0.129869282245636,0.5892179012298584,284.8593139648437,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3264465332031,284.8650207519531,1.0,0.3044880628585815,1.0,1.0,0.0,1.0,-1.5897066593170166,1.589704513549805,2.065414491880801e-06,1.2216867208480835,0.8621056079864502,0.8621056079864502,0.0,44.619895935058594,55.0,39050.3828125,0.0,349.8418273925781,1.0,281.55694580078125,284.0691223144531,296.4991760253906,299.0917053222656,293.1499938964844,293.1499938964844,281.8500061035156,40377.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688571810722351,1.0,0.0,0.0,3.707477807998657,3.707507610321045,9.171712349598238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.26904296875,0.0,1814.0762939453125,1895.4371337890625,0.0,2190.6962890625,0.9505735039711,1.0,0.0,3.0,1.0,0.0
17824080,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8881921172142029,0.2369675934314727,0.2136868387460708,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8181050419807434,0.1835562735795974,0.1746590733528137,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.903197467327118,0.2489931583404541,0.1745095700025558,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8148163557052612,0.1811971515417099,0.1724561899900436,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7311995625495911,0.129869282245636,0.5892179012298584,284.8593139648437,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3264465332031,284.8650207519531,1.0,0.3044880628585815,1.0,1.0,0.0,1.0,-1.5897066593170166,1.589704513549805,2.065414491880801e-06,1.2216867208480835,0.8621056079864502,0.8621056079864502,0.0,44.619895935058594,55.0,39050.3828125,0.0,349.8418273925781,1.0,281.55694580078125,284.0691223144531,296.4991760253906,299.0917053222656,293.1499938964844,293.1499938964844,281.8500061035156,40377.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688571810722351,1.0,0.0,0.0,3.707477807998657,3.707507610321045,9.171712349598238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.26904296875,0.0,1814.0762939453125,1895.4371337890625,0.0,2190.6962890625,0.9505735039711,1.0,0.0,3.0,1.0,0.0
17824140,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8756812214851379,0.2386482506990432,0.2150341868400573,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8069099187850952,0.184627279639244,0.1756138652563095,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8906291723251343,0.2509214878082275,0.1757568269968032,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8032805323600769,0.182157352566719,0.173308327794075,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.719958484172821,0.1296281516551971,0.5880300402641296,285.0643310546875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3187255859375,285.0628662109375,1.0,0.3081506192684173,1.0,1.0,0.0,1.0,-1.5935614109039309,1.5935593843460083,2.0747500002471497e-06,1.2246174812316897,1.0,1.0,0.0,47.43932342529297,58.0,38631.390625,0.0,359.4546813964844,1.0,281.84326171875,284.2630920410156,296.44488525390625,298.94696044921875,293.1499938964844,293.1499938964844,281.54998779296875,32824.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573280930519104,1.0,0.0,0.0,3.8169469833374015,3.816976547241211,9.721326250655693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.36572265625,0.0,1901.5269775390625,1895.4371337890625,0.0,2089.177978515625,0.9708846807479858,1.0,0.0,3.0,1.0,0.0
17824200,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8756812214851379,0.2386482506990432,0.2150341868400573,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8069099187850952,0.184627279639244,0.1756138652563095,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8906291723251343,0.2509214878082275,0.1757568269968032,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8032805323600769,0.182157352566719,0.173308327794075,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.719958484172821,0.1296281516551971,0.5880300402641296,285.0643310546875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3187255859375,285.0628662109375,1.0,0.3081506192684173,1.0,1.0,0.0,1.0,-1.5935614109039309,1.5935593843460083,2.0747500002471497e-06,1.2246174812316897,1.0,1.0,0.0,47.43932342529297,58.0,38631.390625,0.0,359.4546813964844,1.0,281.84326171875,284.2630920410156,296.44488525390625,298.94696044921875,293.1499938964844,293.1499938964844,281.54998779296875,32824.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573280930519104,1.0,0.0,0.0,3.8169469833374015,3.816976547241211,9.721326250655693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.36572265625,0.0,1901.5269775390625,1895.4371337890625,0.0,2089.177978515625,0.9708846807479858,1.0,0.0,3.0,1.0,0.0
17824260,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8641144037246704,0.2395305931568145,0.2162444740533828,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7960245609283447,0.1853649467229843,0.1765931993722915,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8790156841278076,0.2522489130496979,0.1769608408212661,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7922825217247009,0.1827893108129501,0.1741856783628463,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7089816331863403,0.1291894912719726,0.5871738195419312,284.86651611328125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3069763183594,284.8702697753906,1.0,0.3119070529937744,1.0,1.0,0.0,1.0,-1.5976645946502686,1.5976624488830566,2.084803782054223e-06,1.227813959121704,0.8795651197433472,0.8795651197433472,0.0,50.365699768066406,61.0,39340.0546875,0.0,369.5317993164063,1.0,281.5567932128906,284.0630798339844,296.5257568359375,299.1407470703125,293.1499938964844,293.1499938964844,281.8500061035156,39191.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706816792488098,1.0,0.0,0.0,3.746271371841431,3.7463014125823975,9.3646548293691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5771484375,0.0,1855.9866943359373,1895.4371337890625,0.0,2206.894287109375,0.9584593772888184,1.0,0.0,3.0,1.0,0.0
17824320,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8641144037246704,0.2395305931568145,0.2162444740533828,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7960245609283447,0.1853649467229843,0.1765931993722915,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8790156841278076,0.2522489130496979,0.1769608408212661,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7922825217247009,0.1827893108129501,0.1741856783628463,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7089816331863403,0.1291894912719726,0.5871738195419312,284.86651611328125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3069763183594,284.8702697753906,1.0,0.3119070529937744,1.0,1.0,0.0,1.0,-1.5976645946502686,1.5976624488830566,2.084803782054223e-06,1.227813959121704,0.8795651197433472,0.8795651197433472,0.0,50.365699768066406,61.0,39340.0546875,0.0,369.5317993164063,1.0,281.5567932128906,284.0630798339844,296.5257568359375,299.1407470703125,293.1499938964844,293.1499938964844,281.8500061035156,39191.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706816792488098,1.0,0.0,0.0,3.746271371841431,3.7463014125823975,9.3646548293691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5771484375,0.0,1855.9866943359373,1895.4371337890625,0.0,2206.894287109375,0.9584593772888184,1.0,0.0,3.0,1.0,0.0
17824380,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8536048531532288,0.2409712672233581,0.2173808217048645,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7858949303627014,0.186372771859169,0.1775051206350326,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8683982491493225,0.2540225386619568,0.1781106889247894,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7820779085159302,0.1836877316236496,0.1749961525201797,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6979452967643738,0.1289295107126236,0.5860070586204529,285.0674133300781,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3002624511719,285.0668029785156,1.0,0.3156141340732574,1.0,1.0,0.0,1.0,-1.601073145866394,1.6010711193084717,2.093062903441023e-06,1.2303674221038818,1.0,1.0,0.0,53.34743118286133,64.0,38835.9765625,0.0,379.4434509277344,1.0,281.8435363769531,284.25909423828125,296.4566345214844,298.9761047363281,293.1499938964844,293.1499938964844,281.54998779296875,33248.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601022720336914,1.0,0.0,0.0,3.842629909515381,3.842659950256348,9.852590210357448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.283203125,0.0,1940.0167236328125,1895.4371337890625,0.0,2113.47021484375,0.9770818948745728,1.0,0.0,3.0,1.0,0.0
17824440,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8536048531532288,0.2409712672233581,0.2173808217048645,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7858949303627014,0.186372771859169,0.1775051206350326,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8683982491493225,0.2540225386619568,0.1781106889247894,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7820779085159302,0.1836877316236496,0.1749961525201797,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6979452967643738,0.1289295107126236,0.5860070586204529,285.0674133300781,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3002624511719,285.0668029785156,1.0,0.3156141340732574,1.0,1.0,0.0,1.0,-1.601073145866394,1.6010711193084717,2.093062903441023e-06,1.2303674221038818,1.0,1.0,0.0,53.34743118286133,64.0,38835.9765625,0.0,379.4434509277344,1.0,281.8435363769531,284.25909423828125,296.4566345214844,298.9761047363281,293.1499938964844,293.1499938964844,281.54998779296875,33248.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601022720336914,1.0,0.0,0.0,3.842629909515381,3.842659950256348,9.852590210357448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.283203125,0.0,1940.0167236328125,1895.4371337890625,0.0,2113.47021484375,0.9770818948745728,1.0,0.0,3.0,1.0,0.0
17824500,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8493391871452332,0.2415036708116531,0.2180923074483871,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7817171216011047,0.186817780137062,0.1780705899000167,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8640715479850769,0.2547743618488312,0.1787871569395065,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7778686881065369,0.1840796023607254,0.1755100190639495,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6932435035705566,0.1287773102521896,0.585865318775177,284.9247741699219,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29644775390625,284.90057373046875,1.0,0.3175111711025238,1.0,1.0,0.0,1.0,-1.603866696357727,1.603864669799805,2.0999370917706983e-06,1.2325385808944702,0.9500887989997864,0.9500887989997864,0.0,54.77215576171875,64.0,39737.484375,0.0,384.81451416015625,1.0,281.5928649902344,284.0684509277344,296.5335998535156,299.2047424316406,293.1499938964844,293.1499938964844,281.54998779296875,34733.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688677906990051,1.0,0.0,0.0,3.8646340370178223,3.8646645545959473,9.965750678020413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0537109375,0.0,1982.2740478515625,1895.4371337890625,0.0,2190.791015625,0.9824576377868652,1.0,0.0,3.0,1.0,0.0
17824560,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.844020664691925,0.2416614145040512,0.2184217721223831,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7766416072845459,0.1870475709438324,0.1784326881170272,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8587418794631958,0.2552103400230407,0.1792230159044265,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7727776169776917,0.1842590868473053,0.1758235991001129,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6876971125602722,0.1284619271755218,0.585055410861969,284.8663024902344,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.28961181640625,284.8692626953125,1.0,0.3193540573120117,1.0,1.0,0.0,1.0,-1.6046264171600342,1.6046242713928225,2.1017788185417885e-06,1.233102798461914,0.8881369233131409,0.8881369233131409,0.0,56.39404678344727,52.0,39549.078125,0.0,389.6494445800781,1.0,281.5560607910156,284.05279541015625,296.52789306640625,299.1584167480469,293.1499938964844,293.1499938964844,281.8500061035156,38934.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733030319213867,1.0,0.0,0.0,3.780518770217896,3.7805490493774414,9.536655056763266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.20361328125,0.0,1899.782470703125,1895.4371337890625,0.0,2230.2255859375,0.966131865978241,1.0,0.0,3.0,1.0,0.0
17824620,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8496613502502441,0.24292553961277,0.219226524233818,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7822012901306152,0.1879901587963104,0.1791103035211563,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8650944828987122,0.256844013929367,0.1801451444625854,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7781494855880737,0.1850945949554443,0.1764020919799804,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6910154819488525,0.1281672567129135,0.5829263925552368,285.0672912597656,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2838439941406,285.06695556640625,1.0,0.3176277577877044,1.0,1.0,0.0,1.0,-1.605649709701538,1.6056476831436155,2.104140776282293e-06,1.233757734298706,1.0,1.0,0.0,55.10230255126953,40.0,38943.01171875,0.0,386.669189453125,1.0,281.8437194824219,284.2525634765625,296.451904296875,298.98095703125,293.1499938964844,293.1499938964844,281.54998779296875,33612.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623944282531738,1.0,0.0,0.0,3.863559484481812,3.863590002059937,9.96020958154986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.005859375,0.0,1971.90185546875,1895.4371337890625,0.0,2133.607177734375,0.9822435975074768,1.0,0.0,3.0,1.0,0.0
17824680,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8496613502502441,0.24292553961277,0.219226524233818,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7822012901306152,0.1879901587963104,0.1791103035211563,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8650944828987122,0.256844013929367,0.1801451444625854,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7781494855880737,0.1850945949554443,0.1764020919799804,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6910154819488525,0.1281672567129135,0.5829263925552368,285.0672912597656,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2838439941406,285.06695556640625,1.0,0.3176277577877044,1.0,1.0,0.0,1.0,-1.605649709701538,1.6056476831436155,2.104140776282293e-06,1.233757734298706,1.0,1.0,0.0,55.10230255126953,40.0,38943.01171875,0.0,386.669189453125,1.0,281.8437194824219,284.2525634765625,296.451904296875,298.98095703125,293.1499938964844,293.1499938964844,281.54998779296875,33612.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623944282531738,1.0,0.0,0.0,3.863559484481812,3.863590002059937,9.96020958154986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.005859375,0.0,1971.90185546875,1895.4371337890625,0.0,2133.607177734375,0.9822435975074768,1.0,0.0,3.0,1.0,0.0
17824740,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8690343499183655,0.2435189932584762,0.2198843210935592,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8009049892425537,0.1886442601680755,0.1797102838754654,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8858530521392822,0.2579433917999267,0.1809690743684768,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7965933680534363,0.1856479048728943,0.1769042760133743,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7062508463859558,0.1277134269475937,0.5805599689483643,284.86279296875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2746276855469,284.8656311035156,1.0,0.3124301433563232,1.0,1.0,0.0,1.0,-1.6059147119522097,1.6059125661849976,2.104686245729681e-06,1.2338693141937256,0.8889802694320679,0.8889802694320679,0.0,50.49735641479492,28.0,39573.66796875,0.0,374.2226257324219,1.0,281.5556640625,284.04364013671875,296.5176086425781,299.1523132324219,293.1499938964844,293.1499938964844,281.8500061035156,39127.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749949097633362,1.0,0.0,0.0,3.796178102493286,3.796208620071411,9.61582259151328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.15771484375,0.0,1922.476318359375,1895.4371337890625,0.0,2245.321044921875,0.9698623418807985,1.0,0.0,3.0,1.0,0.0
17824800,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8690343499183655,0.2435189932584762,0.2198843210935592,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8009049892425537,0.1886442601680755,0.1797102838754654,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8858530521392822,0.2579433917999267,0.1809690743684768,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7965933680534363,0.1856479048728943,0.1769042760133743,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7062508463859558,0.1277134269475937,0.5805599689483643,284.86279296875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2746276855469,284.8656311035156,1.0,0.3124301433563232,1.0,1.0,0.0,1.0,-1.6059147119522097,1.6059125661849976,2.104686245729681e-06,1.2338693141937256,0.8889802694320679,0.8889802694320679,0.0,50.49735641479492,28.0,39573.66796875,0.0,374.2226257324219,1.0,281.5556640625,284.04364013671875,296.5176086425781,299.1523132324219,293.1499938964844,293.1499938964844,281.8500061035156,39127.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749949097633362,1.0,0.0,0.0,3.796178102493286,3.796208620071411,9.61582259151328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.15771484375,0.0,1922.476318359375,1895.4371337890625,0.0,2245.321044921875,0.9698623418807985,1.0,0.0,3.0,1.0,0.0
17824860,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9045273661613464,0.2447399497032165,0.2204328328371048,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8317391276359558,0.1895987391471862,0.1801769882440567,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9244800806045532,0.2595248222351074,0.1816890388727188,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8275518417358398,0.1864974200725555,0.1772740930318832,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7316505908966064,0.1274657100439071,0.5775952339172363,285.0634460449219,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2705078125,285.06298828125,1.0,0.3046571612358093,1.0,1.0,0.0,1.0,-1.604879379272461,1.6048773527145386,2.1018968254793435e-06,1.2328585386276243,1.0,1.0,0.0,43.729339599609375,25.0,38898.1640625,0.0,355.1891784667969,1.0,281.8437805175781,284.2445068359375,296.4372253417969,298.9653015136719,293.1499938964844,293.1499938964844,281.54998779296875,33765.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633637189865112,1.0,0.0,0.0,3.8722410202026367,3.8722715377807617,1.0005022659242968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.201171875,0.0,1985.235107421875,1895.4371337890625,0.0,2142.140380859375,0.984385311603546,1.0,0.0,3.0,1.0,0.0
17824920,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9045273661613464,0.2447399497032165,0.2204328328371048,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8317391276359558,0.1895987391471862,0.1801769882440567,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9244800806045532,0.2595248222351074,0.1816890388727188,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8275518417358398,0.1864974200725555,0.1772740930318832,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7316505908966064,0.1274657100439071,0.5775952339172363,285.0634460449219,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2705078125,285.06298828125,1.0,0.3046571612358093,1.0,1.0,0.0,1.0,-1.604879379272461,1.6048773527145386,2.1018968254793435e-06,1.2328585386276243,1.0,1.0,0.0,43.729339599609375,25.0,38898.1640625,0.0,355.1891784667969,1.0,281.8437805175781,284.2445068359375,296.4372253417969,298.9653015136719,293.1499938964844,293.1499938964844,281.54998779296875,33765.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633637189865112,1.0,0.0,0.0,3.8722410202026367,3.8722715377807617,1.0005022659242968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.201171875,0.0,1985.235107421875,1895.4371337890625,0.0,2142.140380859375,0.984385311603546,1.0,0.0,3.0,1.0,0.0
17824980,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9488559365272522,0.2453001290559768,0.2210210263729095,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8661988973617554,0.1902614086866378,0.1807451248168945,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9688504338264464,0.2605659961700439,0.1824438869953155,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8614013195037842,0.1870614141225814,0.1777463853359222,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7597941756248474,0.1270604878664016,0.5752477645874023,284.8600158691406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2627868652344,284.8632202148437,1.0,0.2983918190002441,1.0,1.0,0.0,1.0,-1.6049253940582275,1.6049232482910156,2.101862719428027e-06,1.2327656745910645,0.8862099051475525,0.8862099051475525,0.0,38.02050018310547,25.0,39491.609375,0.0,339.6169128417969,1.0,281.5556335449219,284.0382995605469,296.500244140625,299.130615234375,293.1499938964844,293.1499938964844,281.8500061035156,39396.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754191756248474,1.0,0.0,0.0,3.795930862426758,3.795961380004883,9.614569762561589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.52783203125,0.0,1924.2379150390625,1895.4371337890625,0.0,2249.110595703125,0.9699976444244384,1.0,0.0,3.0,1.0,0.0
17825040,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9488559365272522,0.2453001290559768,0.2210210263729095,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8661988973617554,0.1902614086866378,0.1807451248168945,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9688504338264464,0.2605659961700439,0.1824438869953155,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8614013195037842,0.1870614141225814,0.1777463853359222,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7597941756248474,0.1270604878664016,0.5752477645874023,284.8600158691406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2627868652344,284.8632202148437,1.0,0.2983918190002441,1.0,1.0,0.0,1.0,-1.6049253940582275,1.6049232482910156,2.101862719428027e-06,1.2327656745910645,0.8862099051475525,0.8862099051475525,0.0,38.02050018310547,25.0,39491.609375,0.0,339.6169128417969,1.0,281.5556335449219,284.0382995605469,296.500244140625,299.130615234375,293.1499938964844,293.1499938964844,281.8500061035156,39396.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754191756248474,1.0,0.0,0.0,3.795930862426758,3.795961380004883,9.614569762561589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.52783203125,0.0,1924.2379150390625,1895.4371337890625,0.0,2249.110595703125,0.9699976444244384,1.0,0.0,3.0,1.0,0.0
17825100,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9669610261917114,0.2457292079925537,0.2211395055055618,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8821495771408081,0.1906378716230392,0.1809242069721222,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9850983023643494,0.2611849009990692,0.1826997697353363,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8770721554756165,0.1873873174190521,0.1778793931007385,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7726789116859436,0.1268756538629531,0.5737386345863342,285.0160522460937,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2597045898437,285.0375061035156,1.0,0.2959843277931213,1.0,1.0,0.0,1.0,-1.6039358377456665,1.603933811187744,2.099287485179957e-06,1.2318767309188845,0.9814835786819458,0.9814835786819458,0.0,35.94132995605469,25.0,38752.0234375,0.0,333.4408264160156,1.0,281.8050231933594,284.2285461425781,296.4179992675781,298.9013977050781,293.1499938964844,293.1499938964844,281.8500061035156,35408.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672471404075623,1.0,0.0,0.0,3.800416946411133,3.800446748733521,9.637308266974287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.41845703125,0.0,1899.2677001953125,1895.4371337890625,0.0,2176.43212890625,0.9714193344116212,1.0,0.0,3.0,1.0,0.0
17825160,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9834182858467102,0.2464843988418579,0.2216479629278183,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8987113237380981,0.1912028044462204,0.1813210099935531,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9983537793159484,0.2620851099491119,0.1825720071792602,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8934123516082764,0.1878990828990936,0.178226813673973,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.786135733127594,0.1268332749605178,0.5729629397392273,285.06158447265625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2597961425781,285.06134033203125,1.0,0.293992817401886,1.0,1.0,0.0,1.0,-1.6042476892471311,1.6042455434799194,2.100030769724981e-06,1.2320975065231323,1.0,1.0,0.0,34.12979888916016,28.0,38819.62109375,0.0,328.672607421875,1.0,281.8434753417969,284.2397155761719,296.418701171875,298.94219970703125,293.1499938964844,293.1499938964844,281.54998779296875,33773.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635425925254822,1.0,0.0,0.0,3.871991872787476,3.8720223903656006,1.0003734587371582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.69189453125,0.0,1984.9486083984373,1895.4371337890625,0.0,2143.716064453125,0.9844226837158204,1.0,0.0,3.0,1.0,0.0
17825220,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.992640256881714,0.2469424307346344,0.2223340272903442,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9098423719406128,0.191781535744667,0.1820109784603119,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9955124258995056,0.264677882194519,0.1749119609594345,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9040718674659728,0.1883805245161056,0.1788221448659896,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7938379049301147,0.1264020353555679,0.5714035034179688,284.85064697265625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2578430175781,284.8541564941406,1.0,0.2916219532489776,1.0,1.0,0.0,1.0,-1.5956567525863647,1.5956547260284424,2.078565330521087e-06,1.2250947952270508,0.8758019208908081,0.8758019208908081,0.0,32.95368194580078,31.0,39199.41796875,0.0,321.191650390625,1.0,281.5557556152344,284.0301208496094,296.47711181640625,299.09375,293.1499938964844,293.1499938964844,281.8500061035156,40009.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750642895698547,1.0,0.0,0.0,3.779517412185669,3.779547929763794,9.531604518997484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.8798828125,0.0,1906.7635498046875,1895.4371337890625,0.0,2245.9404296875,0.9665562510490416,1.0,0.0,3.0,1.0,0.0
17825280,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.992640256881714,0.2469424307346344,0.2223340272903442,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9098423719406128,0.191781535744667,0.1820109784603119,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9955124258995056,0.264677882194519,0.1749119609594345,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9040718674659728,0.1883805245161056,0.1788221448659896,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7938379049301147,0.1264020353555679,0.5714035034179688,284.85064697265625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2578430175781,284.8541564941406,1.0,0.2916219532489776,1.0,1.0,0.0,1.0,-1.5956567525863647,1.5956547260284424,2.078565330521087e-06,1.2250947952270508,0.8758019208908081,0.8758019208908081,0.0,32.95368194580078,31.0,39199.41796875,0.0,321.191650390625,1.0,281.5557556152344,284.0301208496094,296.47711181640625,299.09375,293.1499938964844,293.1499938964844,281.8500061035156,40009.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750642895698547,1.0,0.0,0.0,3.779517412185669,3.779547929763794,9.531604518997484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.8798828125,0.0,1906.7635498046875,1895.4371337890625,0.0,2245.9404296875,0.9665562510490416,1.0,0.0,3.0,1.0,0.0
17825340,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.996225893497467,0.2480703443288803,0.2230272144079208,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9148666262626648,0.1926410645246505,0.1826453953981399,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9946934580802916,0.268165647983551,0.1723940074443817,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9086861610412598,0.1891365051269531,0.1793616861104965,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7961120009422302,0.1261796504259109,0.5697658061981201,285.0509033203125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26226806640625,285.0494689941406,1.0,0.2908815443515777,1.0,1.0,0.0,1.0,-1.5929046869277954,1.592902660369873,2.071521976176882e-06,1.2226784229278564,1.0,1.0,0.0,32.5484733581543,34.0,38494.78125,0.0,318.7420349121094,1.0,281.84344482421875,284.2283020019531,296.3921203613281,298.8970947265625,293.1499938964844,293.1499938964844,281.54998779296875,33554.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620935440063477,1.0,0.0,0.0,3.85895037651062,3.858980655670166,9.93645926428144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.1982421875,0.0,1965.0284423828125,1895.4371337890625,0.0,2130.960205078125,0.9810178875923156,1.0,0.0,3.0,1.0,0.0
17825400,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.996225893497467,0.2480703443288803,0.2230272144079208,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9148666262626648,0.1926410645246505,0.1826453953981399,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9946934580802916,0.268165647983551,0.1723940074443817,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9086861610412598,0.1891365051269531,0.1793616861104965,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7961120009422302,0.1261796504259109,0.5697658061981201,285.0509033203125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26226806640625,285.0494689941406,1.0,0.2908815443515777,1.0,1.0,0.0,1.0,-1.5929046869277954,1.592902660369873,2.071521976176882e-06,1.2226784229278564,1.0,1.0,0.0,32.5484733581543,34.0,38494.78125,0.0,318.7420349121094,1.0,281.84344482421875,284.2283020019531,296.3921203613281,298.8970947265625,293.1499938964844,293.1499938964844,281.54998779296875,33554.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620935440063477,1.0,0.0,0.0,3.85895037651062,3.858980655670166,9.93645926428144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.1982421875,0.0,1965.0284423828125,1895.4371337890625,0.0,2130.960205078125,0.9810178875923156,1.0,0.0,3.0,1.0,0.0
17825460,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9956552982330322,0.2485438138246536,0.2237456291913986,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.914222240447998,0.1931663900613784,0.183318942785263,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9951079487800598,0.2706312835216522,0.1736399829387664,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9079189300537108,0.1895643770694732,0.1799405068159103,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7940052151679993,0.1257744431495666,0.5685238242149353,284.85516357421875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2607116699219,284.8596496582031,1.0,0.2915226221084595,1.0,1.0,0.0,1.0,-1.595274567604065,1.5952725410461426,2.0771346953551983e-06,1.2243622541427612,0.873198390007019,0.873198390007019,0.0,32.760032653808594,37.0,39053.78125,0.0,320.4789123535156,1.0,281.5567321777344,284.03497314453125,296.4527587890625,299.0553283691406,293.1499938964844,293.1499938964844,281.8500061035156,40061.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734264731407166,1.0,0.0,0.0,3.7596144676208496,3.759644746780396,9.431481089450244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.7109375,0.0,1880.4427490234373,1895.4371337890625,0.0,2231.326171875,0.962062418460846,1.0,0.0,3.0,1.0,0.0
17825520,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9956552982330322,0.2485438138246536,0.2237456291913986,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.914222240447998,0.1931663900613784,0.183318942785263,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9951079487800598,0.2706312835216522,0.1736399829387664,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9079189300537108,0.1895643770694732,0.1799405068159103,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7940052151679993,0.1257744431495666,0.5685238242149353,284.85516357421875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2607116699219,284.8596496582031,1.0,0.2915226221084595,1.0,1.0,0.0,1.0,-1.595274567604065,1.5952725410461426,2.0771346953551983e-06,1.2243622541427612,0.873198390007019,0.873198390007019,0.0,32.760032653808594,37.0,39053.78125,0.0,320.4789123535156,1.0,281.5567321777344,284.03497314453125,296.4527587890625,299.0553283691406,293.1499938964844,293.1499938964844,281.8500061035156,40061.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734264731407166,1.0,0.0,0.0,3.7596144676208496,3.759644746780396,9.431481089450244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.7109375,0.0,1880.4427490234373,1895.4371337890625,0.0,2231.326171875,0.962062418460846,1.0,0.0,3.0,1.0,0.0
17825580,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9916021823883056,0.2497719228267669,0.2245562970638275,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.908756673336029,0.1940126717090606,0.1839741766452789,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9964264631271362,0.2722277641296386,0.1780346930027008,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9026219844818116,0.1903059929609298,0.1804999858140945,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7879915833473206,0.1255452781915664,0.5670957565307617,285.0625915527344,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25836181640625,285.06182861328125,1.0,0.293241411447525,1.0,1.0,0.0,1.0,-1.6012645959854126,1.6012625694274902,2.091671603920986e-06,1.2288870811462402,1.0,1.0,0.0,33.48988342285156,40.0,38535.1015625,0.0,325.4222717285156,1.0,281.8435363769531,284.2367248535156,296.3728332519531,298.875732421875,293.1499938964844,293.1499938964844,281.54998779296875,33359.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615267038345337,1.0,0.0,0.0,3.8487048149108887,3.8487350940704346,9.883767688734224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.7119140625,0.0,1949.2823486328125,1895.4371337890625,0.0,2125.977294921875,0.9786034226417542,1.0,0.0,3.0,1.0,0.0
