time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9916021823883056,0.2497719228267669,0.2245562970638275,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.908756673336029,0.1940126717090606,0.1839741766452789,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9964264631271362,0.2722277641296386,0.1780346930027008,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9026219844818116,0.1903059929609298,0.1804999858140945,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7879915833473206,0.1255452781915664,0.5670957565307617,285.0625915527344,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25836181640625,285.06182861328125,1.0,0.293241411447525,1.0,1.0,0.0,1.0,-1.6012645959854126,1.6012625694274902,2.091671603920986e-06,1.2288870811462402,1.0,1.0,0.0,33.48988342285156,40.0,38535.1015625,0.0,325.4222717285156,1.0,281.8435363769531,284.2367248535156,296.3728332519531,298.875732421875,293.1499938964844,293.1499938964844,281.54998779296875,33359.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615267038345337,1.0,0.0,0.0,3.8487048149108887,3.8487350940704346,9.883767688734224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.7119140625,0.0,1949.2823486328125,1895.4371337890625,0.0,2125.977294921875,0.9786034226417542,1.0,0.0,3.0,1.0,0.0
17825700,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9890522956848145,0.2502348721027374,0.2251647412776947,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.905501127243042,0.1943751573562622,0.1844270080327987,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9971398711204528,0.272547960281372,0.1807863861322403,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8994725346565247,0.1906178444623947,0.1809031665325164,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7845101952552795,0.1253962814807891,0.5667985677719116,284.9199523925781,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2553100585937,284.8962707519531,1.0,0.29446941614151,1.0,1.0,0.0,1.0,-1.6059694290161133,1.6059672832489014,2.103227870975388e-06,1.2325224876403809,0.9453606605529784,0.9453606605529784,0.0,33.98332595825195,40.0,39432.65234375,0.0,329.11065673828125,1.0,281.5927429199219,284.0472106933594,296.4461364746094,299.0997619628906,293.1499938964844,293.1499938964844,281.54998779296875,34965.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770068883895874,1.0,0.0,0.0,3.867232322692871,3.867263078689575,9.979156629924546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.333984375,0.0,1987.7484130859373,1895.4371337890625,0.0,2201.449951171875,0.9831066727638244,1.0,0.0,3.0,1.0,0.0
17825760,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9843932390213012,0.2503394782543182,0.2253990322351455,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9002529382705688,0.194522812962532,0.1846701502799987,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9980201721191406,0.2722221612930298,0.1847607046365738,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8942351341247559,0.1907182931900024,0.1811005622148513,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7792204022407532,0.1250853091478347,0.565818190574646,284.86676025390625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.24810791015625,284.87066650390625,1.0,0.2958720028400421,1.0,1.0,0.0,1.0,-1.610373854637146,1.6103718280792236,2.114083144988399e-06,1.2359260320663452,0.8861379623413086,0.8861379623413086,0.0,34.67343521118164,43.0,39279.98828125,0.0,333.2072448730469,1.0,281.5560607910156,284.0372314453125,296.4366760253906,299.050048828125,293.1499938964844,293.1499938964844,281.8500061035156,39153.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744226455688477,1.0,0.0,0.0,3.777424812316896,3.77745509147644,9.521051538285974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.96826171875,0.0,1897.3145751953125,1895.4371337890625,0.0,2240.2119140625,0.965648353099823,1.0,0.0,3.0,1.0,0.0
17825820,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9707099199295044,0.2516009509563446,0.226290613412857,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8860229849815369,0.1953181326389312,0.1853302717208862,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9928383827209472,0.2714794874191284,0.1902043223381042,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8800041675567627,0.1914089471101761,0.1816650182008743,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.765446662902832,0.1247484385967254,0.5641792416572571,285.0751037597656,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23846435546875,285.07470703125,1.0,0.2990434467792511,1.0,1.0,0.0,1.0,-1.617512822151184,1.6175106763839722,2.131719156750478e-06,1.2414132356643677,1.0,1.0,0.0,36.60069274902344,46.0,38759.65234375,0.0,342.11199951171875,1.0,281.8437194824219,284.2411804199219,296.35498046875,298.8730163574219,293.1499938964844,293.1499938964844,281.54998779296875,33614.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639148831367493,1.0,0.0,0.0,3.863677501678467,3.8637077808380127,9.960817806131672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.33154296875,0.0,1972.082275390625,1895.4371337890625,0.0,2146.997314453125,0.9822642207145692,1.0,0.0,3.0,1.0,0.0
17825880,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9707099199295044,0.2516009509563446,0.226290613412857,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8860229849815369,0.1953181326389312,0.1853302717208862,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9928383827209472,0.2714794874191284,0.1902043223381042,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8800041675567627,0.1914089471101761,0.1816650182008743,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.765446662902832,0.1247484385967254,0.5641792416572571,285.0751037597656,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23846435546875,285.07470703125,1.0,0.2990434467792511,1.0,1.0,0.0,1.0,-1.617512822151184,1.6175106763839722,2.131719156750478e-06,1.2414132356643677,1.0,1.0,0.0,36.60069274902344,46.0,38759.65234375,0.0,342.11199951171875,1.0,281.8437194824219,284.2411804199219,296.35498046875,298.8730163574219,293.1499938964844,293.1499938964844,281.54998779296875,33614.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639148831367493,1.0,0.0,0.0,3.863677501678467,3.8637077808380127,9.960817806131672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.33154296875,0.0,1972.082275390625,1895.4371337890625,0.0,2146.997314453125,0.9822642207145692,1.0,0.0,3.0,1.0,0.0
17825940,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9489821195602416,0.2521677017211914,0.2272167801856994,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8666485548019409,0.1957508623600006,0.1860343217849731,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9730651378631592,0.2711235582828522,0.190030351281166,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8607942461967468,0.1917443573474884,0.1822738945484161,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7477773427963257,0.124181292951107,0.5627412796020508,284.8666687011719,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2291259765625,284.8689880371094,1.0,0.3022936880588531,1.0,1.0,0.0,1.0,-1.6182419061660769,1.6182397603988647,2.133407406290644e-06,1.2418715953826904,0.8935387134552002,0.8935387134552002,0.0,39.39751434326172,49.0,39393.6015625,0.0,350.1930236816406,1.0,281.5556335449219,284.0270690917969,296.4139709472656,299.0386657714844,293.1499938964844,293.1499938964844,281.25,38864.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770152688026428,1.0,0.0,0.0,3.804810047149658,3.804840564727783,9.659602255851496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.02001953125,0.0,1932.181640625,1895.4371337890625,0.0,2263.384033203125,0.9716731309890748,1.0,0.0,3.0,1.0,0.0
17826000,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9489821195602416,0.2521677017211914,0.2272167801856994,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8666485548019409,0.1957508623600006,0.1860343217849731,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9730651378631592,0.2711235582828522,0.190030351281166,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8607942461967468,0.1917443573474884,0.1822738945484161,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7477773427963257,0.124181292951107,0.5627412796020508,284.8666687011719,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2291259765625,284.8689880371094,1.0,0.3022936880588531,1.0,1.0,0.0,1.0,-1.6182419061660769,1.6182397603988647,2.133407406290644e-06,1.2418715953826904,0.8935387134552002,0.8935387134552002,0.0,39.39751434326172,49.0,39393.6015625,0.0,350.1930236816406,1.0,281.5556335449219,284.0270690917969,296.4139709472656,299.0386657714844,293.1499938964844,293.1499938964844,281.25,38864.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770152688026428,1.0,0.0,0.0,3.804810047149658,3.804840564727783,9.659602255851496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.02001953125,0.0,1932.181640625,1895.4371337890625,0.0,2263.384033203125,0.9716731309890748,1.0,0.0,3.0,1.0,0.0
17826060,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9242842197418212,0.2523508667945862,0.2274549007415771,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8474259376525879,0.1958458125591278,0.1862588971853256,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9497671127319336,0.2709434330463409,0.1899188607931137,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8418154716491699,0.1917453110218048,0.1824103593826294,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7304469347000122,0.123355746269226,0.5597078800201416,284.83453369140625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2190246582031,284.8534545898437,1.0,0.3054379522800445,1.0,1.0,0.0,1.0,-1.6151856184005735,1.6151834726333618,2.125558694388019e-06,1.239276647567749,0.7757465839385986,0.7757465839385986,0.0,42.56209182739258,52.0,39135.5703125,0.0,357.3206787109375,1.0,281.2579650878906,284.0403137207031,296.3787841796875,299.0013732910156,293.1499938964844,293.1499938964844,281.54998779296875,47359.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844061255455017,1.0,0.0,0.0,3.3471736907958984,3.347200393676758,7.475664460798725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3388671875,0.0,1434.0537109375,1895.4371337890625,0.0,2329.789306640625,0.8770834803581238,1.0,0.0,3.0,1.0,0.0
17826120,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9242842197418212,0.2523508667945862,0.2274549007415771,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8474259376525879,0.1958458125591278,0.1862588971853256,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9497671127319336,0.2709434330463409,0.1899188607931137,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8418154716491699,0.1917453110218048,0.1824103593826294,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7304469347000122,0.123355746269226,0.5597078800201416,284.83453369140625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2190246582031,284.8534545898437,1.0,0.3054379522800445,1.0,1.0,0.0,1.0,-1.6151856184005735,1.6151834726333618,2.125558694388019e-06,1.239276647567749,0.7757465839385986,0.7757465839385986,0.0,42.56209182739258,52.0,39135.5703125,0.0,357.3206787109375,1.0,281.2579650878906,284.0403137207031,296.3787841796875,299.0013732910156,293.1499938964844,293.1499938964844,281.54998779296875,47359.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844061255455017,1.0,0.0,0.0,3.3471736907958984,3.347200393676758,7.475664460798725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3388671875,0.0,1434.0537109375,1895.4371337890625,0.0,2329.789306640625,0.8770834803581238,1.0,0.0,3.0,1.0,0.0
17826180,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9082500338554382,0.2538978457450866,0.2286494672298431,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8347882628440857,0.1966493874788284,0.1869450509548187,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9325881004333496,0.2720161378383636,0.19053815305233,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8292608261108398,0.1924405843019485,0.1829974353313446,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7182285189628601,0.1230205297470092,0.5580739378929138,285.0191955566406,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.220703125,285.01519775390625,1.0,0.308695524930954,1.0,1.0,0.0,1.0,-1.6169260740280151,1.6169239282608032,2.129660515493015e-06,1.2404378652572632,0.9105292558670044,0.9105292558670044,0.0,45.26888275146485,55.0,38861.80078125,0.0,365.6756591796875,1.0,281.5406494140625,284.1858825683594,296.2958984375,298.8158874511719,293.1499938964844,293.1499938964844,281.25,32771.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680224776268005,1.0,0.0,0.0,3.5149519443511963,3.5149779319763184,8.243887350545265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.6376953125,0.0,1520.513916015625,1895.4371337890625,0.0,2183.297607421875,0.9009264707565308,1.0,0.0,3.0,1.0,0.0
17826240,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9082500338554382,0.2538978457450866,0.2286494672298431,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8347882628440857,0.1966493874788284,0.1869450509548187,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9325881004333496,0.2720161378383636,0.19053815305233,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8292608261108398,0.1924405843019485,0.1829974353313446,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7182285189628601,0.1230205297470092,0.5580739378929138,285.0191955566406,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.220703125,285.01519775390625,1.0,0.308695524930954,1.0,1.0,0.0,1.0,-1.6169260740280151,1.6169239282608032,2.129660515493015e-06,1.2404378652572632,0.9105292558670044,0.9105292558670044,0.0,45.26888275146485,55.0,38861.80078125,0.0,365.6756591796875,1.0,281.5406494140625,284.1858825683594,296.2958984375,298.8158874511719,293.1499938964844,293.1499938964844,281.25,32771.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680224776268005,1.0,0.0,0.0,3.5149519443511963,3.5149779319763184,8.243887350545265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.6376953125,0.0,1520.513916015625,1895.4371337890625,0.0,2183.297607421875,0.9009264707565308,1.0,0.0,3.0,1.0,0.0
17826300,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9017789959907532,0.2543813288211822,0.2293304204940796,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8293559551239014,0.1969320029020309,0.187367781996727,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9249151349067688,0.2723318636417389,0.1909228563308715,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8238161206245422,0.1926722526550293,0.1833698600530624,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7126365303993225,0.1228054910898208,0.5576416254043579,284.87841796875,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.21990966796875,284.85906982421875,1.0,0.3103994727134704,1.0,1.0,0.0,1.0,-1.618642807006836,1.618640661239624,2.133889211108908e-06,1.2417371273040771,0.8205771446228027,0.8205771446228027,0.0,46.60905838012695,55.0,39494.24609375,0.0,370.269287109375,1.0,281.3006286621094,284.0160217285156,296.3715209960937,299.0302734375,293.1499938964844,293.1499938964844,281.25,37275.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747377157211304,1.0,0.0,0.0,3.4920647144317627,3.492091178894043,8.136879046105605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.19873046875,0.0,1526.2935791015625,1895.4371337890625,0.0,2243.024169921875,0.8964184522628784,1.0,0.0,3.0,1.0,0.0
17826360,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8941629528999329,0.2546069025993347,0.2296519875526428,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8229647278785706,0.1970546394586563,0.1875919252634048,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9159154295921326,0.2724155485630035,0.1910729557275772,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8173598647117615,0.192746415734291,0.1835476905107498,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7058111429214478,0.1224806830286979,0.5566380620002747,284.8799743652344,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2166442871094,284.8914489746094,1.0,0.3120687901973724,1.0,1.0,0.0,1.0,-1.6184881925582886,1.6184860467910769,2.1334308257792145e-06,1.2415531873703003,0.7919027805328369,0.7919027805328369,0.0,48.146114349365234,58.0,39062.40625,0.0,374.42181396484375,1.0,281.25927734375,284.0732727050781,296.36236572265625,298.9622802734375,293.1499938964844,293.1499938964844,281.54998779296875,42109.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770989537239075,1.0,0.0,0.0,3.30778431892395,3.307809591293335,7.30075271349051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.74658203125,0.0,1355.9371337890625,1895.4371337890625,0.0,2264.1328125,0.861982524394989,1.0,0.0,3.0,1.0,0.0
17826420,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8822247385978699,0.2560706436634063,0.2308273762464523,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8124368786811829,0.197808176279068,0.1882798224687576,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.902256727218628,0.2733840346336365,0.1916801333427429,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8064793348312378,0.1933916360139846,0.1841361969709396,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6942188739776611,0.1221646517515182,0.5553030967712402,285.0342102050781,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.218017578125,285.0292358398437,1.0,0.3154632747173309,1.0,1.0,0.0,1.0,-1.62055504322052,1.620552897453308,2.1384000774560263e-06,1.243006706237793,0.9245926141738892,0.9245926141738892,0.0,50.99669647216797,61.0,38838.171875,0.0,383.3832092285156,1.0,281.5398864746094,284.1958923339844,296.29791259765625,298.81463623046875,293.1499938964844,293.1499938964844,281.25,31495.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652623057365417,1.0,0.0,0.0,3.499382495880127,3.49940824508667,8.171017498170841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.4599609375,0.0,1493.322998046875,1895.4371337890625,0.0,2158.885009765625,0.8960222005844116,1.0,0.0,3.0,1.0,0.0
17826480,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8822247385978699,0.2560706436634063,0.2308273762464523,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8124368786811829,0.197808176279068,0.1882798224687576,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.902256727218628,0.2733840346336365,0.1916801333427429,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8064793348312378,0.1933916360139846,0.1841361969709396,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6942188739776611,0.1221646517515182,0.5553030967712402,285.0342102050781,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.218017578125,285.0292358398437,1.0,0.3154632747173309,1.0,1.0,0.0,1.0,-1.62055504322052,1.620552897453308,2.1384000774560263e-06,1.243006706237793,0.9245926141738892,0.9245926141738892,0.0,50.99669647216797,61.0,38838.171875,0.0,383.3832092285156,1.0,281.5398864746094,284.1958923339844,296.29791259765625,298.81463623046875,293.1499938964844,293.1499938964844,281.25,31495.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652623057365417,1.0,0.0,0.0,3.499382495880127,3.49940824508667,8.171017498170841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.4599609375,0.0,1493.322998046875,1895.4371337890625,0.0,2158.885009765625,0.8960222005844116,1.0,0.0,3.0,1.0,0.0
17826540,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8705204129219055,0.2567205727100372,0.2317754477262497,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8014744520187378,0.1981253772974014,0.1888581663370132,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8895608186721802,0.2736210823059082,0.192115768790245,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7952549457550049,0.1936084032058715,0.1846173703670501,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6828766465187073,0.1215917244553566,0.5537986755371094,284.87335205078125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21337890625,284.8841552734375,1.0,0.3188904523849487,1.0,1.0,0.0,1.0,-1.6216853857040403,1.6216832399368286,2.1411256057035644e-06,1.2438056468963623,0.7958877682685852,0.7958877682685852,0.0,54.03203582763672,64.0,39103.58203125,0.0,392.3678588867188,1.0,281.2586975097656,284.0596618652344,296.3609619140625,298.96588134765625,293.1499938964844,293.1499938964844,281.54998779296875,41548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768452167510986,1.0,0.0,0.0,3.3261218070983887,3.3261473178863525,7.381925115623744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.77978515625,0.0,1371.5963134765625,1895.4371337890625,0.0,2261.862060546875,0.8651624917984009,1.0,0.0,3.0,1.0,0.0
17826600,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8705204129219055,0.2567205727100372,0.2317754477262497,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8014744520187378,0.1981253772974014,0.1888581663370132,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8895608186721802,0.2736210823059082,0.192115768790245,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7952549457550049,0.1936084032058715,0.1846173703670501,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6828766465187073,0.1215917244553566,0.5537986755371094,284.87335205078125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21337890625,284.8841552734375,1.0,0.3188904523849487,1.0,1.0,0.0,1.0,-1.6216853857040403,1.6216832399368286,2.1411256057035644e-06,1.2438056468963623,0.7958877682685852,0.7958877682685852,0.0,54.03203582763672,64.0,39103.58203125,0.0,392.3678588867188,1.0,281.2586975097656,284.0596618652344,296.3609619140625,298.96588134765625,293.1499938964844,293.1499938964844,281.54998779296875,41548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768452167510986,1.0,0.0,0.0,3.3261218070983887,3.3261473178863525,7.381925115623744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.77978515625,0.0,1371.5963134765625,1895.4371337890625,0.0,2261.862060546875,0.8651624917984009,1.0,0.0,3.0,1.0,0.0
17826660,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8608125448226929,0.2583132088184356,0.2330092191696167,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.791711688041687,0.1988157331943512,0.1894741654396057,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8785825967788696,0.2744596600532532,0.1926179826259613,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7854377031326294,0.1941816955804824,0.1851280927658081,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6728560328483582,0.1212371885776519,0.5522837042808533,285.0340881347656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2150573730469,285.02886962890625,1.0,0.3222838044166565,1.0,1.0,0.0,1.0,-1.6233001947402954,1.6232980489730835,2.144997324649012e-06,1.2449246644973757,0.930008590221405,0.930008590221405,0.0,56.992130279541016,67.0,38870.13671875,0.0,401.4241638183594,1.0,281.5404052734375,284.19012451171875,296.2900695800781,298.80926513671875,293.1499938964844,293.1499938964844,281.25,31356.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655391693115234,1.0,0.0,0.0,3.5115115642547607,3.511537313461304,8.22775803044351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.10595703125,0.0,1506.3270263671875,1895.4371337890625,0.0,2161.330078125,0.8989067673683167,1.0,0.0,3.0,1.0,0.0
17826720,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8608125448226929,0.2583132088184356,0.2330092191696167,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.791711688041687,0.1988157331943512,0.1894741654396057,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8785825967788696,0.2744596600532532,0.1926179826259613,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7854377031326294,0.1941816955804824,0.1851280927658081,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6728560328483582,0.1212371885776519,0.5522837042808533,285.0340881347656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2150573730469,285.02886962890625,1.0,0.3222838044166565,1.0,1.0,0.0,1.0,-1.6233001947402954,1.6232980489730835,2.144997324649012e-06,1.2449246644973757,0.930008590221405,0.930008590221405,0.0,56.992130279541016,67.0,38870.13671875,0.0,401.4241638183594,1.0,281.5404052734375,284.19012451171875,296.2900695800781,298.80926513671875,293.1499938964844,293.1499938964844,281.25,31356.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655391693115234,1.0,0.0,0.0,3.5115115642547607,3.511537313461304,8.22775803044351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.10595703125,0.0,1506.3270263671875,1895.4371337890625,0.0,2161.330078125,0.8989067673683167,1.0,0.0,3.0,1.0,0.0
17826780,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8516718149185181,0.2591878771781921,0.2341611385345459,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7823591828346252,0.1991081237792968,0.1900279074907302,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8680807948112488,0.2746123075485229,0.1929955333471298,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7760639190673828,0.1943597495555877,0.1855721324682235,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6634161472320557,0.1206509247422218,0.5507116317749023,284.8703308105469,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2113342285156,284.881103515625,1.0,0.325692743062973,1.0,1.0,0.0,1.0,-1.6244502067565918,1.62444806098938,2.147813574993052e-06,1.2457702159881592,0.7980495691299438,0.7980495691299438,0.0,60.067291259765625,70.0,39159.03515625,0.0,410.5572509765625,1.0,281.2585754394531,284.0506286621094,296.3545227050781,298.9620666503906,293.1499938964844,293.1499938964844,281.54998779296875,41521.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771640419960022,1.0,0.0,0.0,3.3413875102996826,3.3414130210876465,7.44984049561026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.0673828125,0.0,1387.763671875,1895.4371337890625,0.0,2264.71533203125,0.8685352802276611,1.0,0.0,3.0,1.0,0.0
17826840,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8516718149185181,0.2591878771781921,0.2341611385345459,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7823591828346252,0.1991081237792968,0.1900279074907302,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8680807948112488,0.2746123075485229,0.1929955333471298,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7760639190673828,0.1943597495555877,0.1855721324682235,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6634161472320557,0.1206509247422218,0.5507116317749023,284.8703308105469,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2113342285156,284.881103515625,1.0,0.325692743062973,1.0,1.0,0.0,1.0,-1.6244502067565918,1.62444806098938,2.147813574993052e-06,1.2457702159881592,0.7980495691299438,0.7980495691299438,0.0,60.067291259765625,70.0,39159.03515625,0.0,410.5572509765625,1.0,281.2585754394531,284.0506286621094,296.3545227050781,298.9620666503906,293.1499938964844,293.1499938964844,281.54998779296875,41521.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771640419960022,1.0,0.0,0.0,3.3413875102996826,3.3414130210876465,7.44984049561026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.0673828125,0.0,1387.763671875,1895.4371337890625,0.0,2264.71533203125,0.8685352802276611,1.0,0.0,3.0,1.0,0.0
17826900,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8472331166267395,0.2599347233772278,0.2346695214509964,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.777749240398407,0.1993771195411682,0.1902317702770233,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8629444241523743,0.2749016880989074,0.1931101381778717,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7714554667472839,0.1945660859346389,0.1857201009988784,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6587963700294495,0.1204209402203559,0.549652099609375,285.02117919921875,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2113647460937,285.0371398925781,1.0,0.3273518681526184,1.0,1.0,0.0,1.0,-1.6243464946746826,1.6243443489074707,2.1474734239745885e-06,1.2456198930740356,0.8950136303901672,0.8950136303901672,0.0,61.64430236816406,70.0,38718.20703125,0.0,414.8605651855469,1.0,281.4942932128906,284.2088928222656,296.27996826171875,298.7548828125,293.1499938964844,293.1499938964844,281.54998779296875,34245.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691876292228699,1.0,0.0,0.0,3.396054267883301,3.3960793018341064,7.695601311752398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.76123046875,0.0,1396.8106689453125,1895.4371337890625,0.0,2193.627685546875,0.8778510689735413,1.0,0.0,3.0,1.0,0.0
17826960,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8440515398979187,0.2609137594699859,0.2355383932590484,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7742207050323486,0.1997861564159393,0.1906295120716095,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8590357303619385,0.2753838002681732,0.1934468895196914,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7679179310798645,0.1949088275432586,0.186056450009346,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.655145525932312,0.1202922537922859,0.5491717457771301,285.0340881347656,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2137145996094,285.0291748046875,1.0,0.3290555477142334,1.0,1.0,0.0,1.0,-1.626097321510315,1.626095175743103,2.151815806428204e-06,1.2469507455825806,0.9330825805664062,0.9330825805664062,0.0,63.054595947265625,58.0,38932.95703125,0.0,419.739990234375,1.0,281.5405578613281,284.1847229003906,296.2870178222656,298.8085327148437,293.1499938964844,293.1499938964844,281.25,31400.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657215595245361,1.0,0.0,0.0,3.524119138717652,3.5241448879241943,8.28694510346395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.619140625,0.0,1521.301513671875,1895.4371337890625,0.0,2162.941162109375,0.9019142985343932,1.0,0.0,3.0,1.0,0.0
17827020,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8493916988372803,0.2618724405765533,0.2366052865982055,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7787523865699768,0.2000821232795715,0.1910081952810287,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8636786937713623,0.2754907011985779,0.1936609894037246,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7722156047821045,0.1950814574956894,0.1863163560628891,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6575724482536316,0.1197223514318466,0.5468162298202515,284.86865234375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2105407714844,284.879150390625,1.0,0.3270930349826813,1.0,1.0,0.0,1.0,-1.62557852268219,1.625576376914978,2.1504984033526853e-06,1.246530532836914,0.7998926043510437,0.7998926043510437,0.0,61.69247817993164,46.0,39221.94140625,0.0,415.6793212890625,1.0,281.25848388671875,284.0425720214844,296.3563232421875,298.9668273925781,293.1499938964844,293.1499938964844,281.54998779296875,41523.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772465944290161,1.0,0.0,0.0,3.356348752975464,3.356374502182007,7.516703703913663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.609375,0.0,1403.9364013671875,1895.4371337890625,0.0,2265.454345703125,0.8718633055686951,1.0,0.0,3.0,1.0,0.0
17827080,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8493916988372803,0.2618724405765533,0.2366052865982055,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7787523865699768,0.2000821232795715,0.1910081952810287,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8636786937713623,0.2754907011985779,0.1936609894037246,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7722156047821045,0.1950814574956894,0.1863163560628891,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6575724482536316,0.1197223514318466,0.5468162298202515,284.86865234375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2105407714844,284.879150390625,1.0,0.3270930349826813,1.0,1.0,0.0,1.0,-1.62557852268219,1.625576376914978,2.1504984033526853e-06,1.246530532836914,0.7998926043510437,0.7998926043510437,0.0,61.69247817993164,46.0,39221.94140625,0.0,415.6793212890625,1.0,281.25848388671875,284.0425720214844,296.3563232421875,298.9668273925781,293.1499938964844,293.1499938964844,281.54998779296875,41523.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772465944290161,1.0,0.0,0.0,3.356348752975464,3.356374502182007,7.516703703913663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.609375,0.0,1403.9364013671875,1895.4371337890625,0.0,2265.454345703125,0.8718633055686951,1.0,0.0,3.0,1.0,0.0
17827140,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8671653866767883,0.2637272179126739,0.2377930134534835,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7948682904243469,0.2008069008588791,0.1913349628448486,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8810751438140869,0.2762624621391296,0.1938756853342056,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7879430651664734,0.1956681013107299,0.1865173876285553,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6697331070899963,0.1194219514727592,0.544029712677002,285.0333557128906,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2138671875,285.0283203125,1.0,0.3216587603092193,1.0,1.0,0.0,1.0,-1.6245474815368652,1.624545335769653,2.14781516660878e-06,1.2456377744674685,0.9348391890525818,0.9348391890525818,0.0,56.86840438842773,34.0,38954.6875,0.0,401.7658081054688,1.0,281.5406494140625,284.1787414550781,296.2930908203125,298.8154602050781,293.1499938964844,293.1499938964844,281.25,31469.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654733657836914,1.0,0.0,0.0,3.534480333328247,3.534506320953369,8.335745178555953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.06494140625,0.0,1533.917236328125,1895.4371337890625,0.0,2160.748779296875,0.904332160949707,1.0,0.0,3.0,1.0,0.0
17827200,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8671653866767883,0.2637272179126739,0.2377930134534835,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7948682904243469,0.2008069008588791,0.1913349628448486,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8810751438140869,0.2762624621391296,0.1938756853342056,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7879430651664734,0.1956681013107299,0.1865173876285553,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6697331070899963,0.1194219514727592,0.544029712677002,285.0333557128906,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2138671875,285.0283203125,1.0,0.3216587603092193,1.0,1.0,0.0,1.0,-1.6245474815368652,1.624545335769653,2.14781516660878e-06,1.2456377744674685,0.9348391890525818,0.9348391890525818,0.0,56.86840438842773,34.0,38954.6875,0.0,401.7658081054688,1.0,281.5406494140625,284.1787414550781,296.2930908203125,298.8154602050781,293.1499938964844,293.1499938964844,281.25,31469.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654733657836914,1.0,0.0,0.0,3.534480333328247,3.534506320953369,8.335745178555953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.06494140625,0.0,1533.917236328125,1895.4371337890625,0.0,2160.748779296875,0.904332160949707,1.0,0.0,3.0,1.0,0.0
17827260,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.898692786693573,0.2651598155498504,0.2389547377824783,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8221765756607056,0.2015217393636703,0.191751167178154,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9126661419868468,0.2767318785190582,0.1940820664167404,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8154414296150208,0.1962508708238601,0.1868064254522323,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6929880380630493,0.1193005517125129,0.5419524312019348,284.86871337890625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2148742675781,284.8795166015625,1.0,0.3138877153396606,1.0,1.0,0.0,1.0,-1.62454354763031,1.624541401863098,2.147796294593718e-06,1.2456268072128296,0.8015584349632263,0.8015584349632263,0.0,49.80541610717773,25.0,39267.34765625,0.0,382.2326049804688,1.0,281.2583923339844,284.0379638671875,296.3671875,298.97821044921875,293.1499938964844,293.1499938964844,281.54998779296875,41527.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767419815063477,1.0,0.0,0.0,3.3654894828796387,3.3655154705047607,7.557702588201209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.8505859375,0.0,1413.9071044921875,1895.4371337890625,0.0,2260.93798828125,0.8739696741104126,1.0,0.0,3.0,1.0,0.0
17827320,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.898692786693573,0.2651598155498504,0.2389547377824783,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8221765756607056,0.2015217393636703,0.191751167178154,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9126661419868468,0.2767318785190582,0.1940820664167404,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8154414296150208,0.1962508708238601,0.1868064254522323,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6929880380630493,0.1193005517125129,0.5419524312019348,284.86871337890625,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2148742675781,284.8795166015625,1.0,0.3138877153396606,1.0,1.0,0.0,1.0,-1.62454354763031,1.624541401863098,2.147796294593718e-06,1.2456268072128296,0.8015584349632263,0.8015584349632263,0.0,49.80541610717773,25.0,39267.34765625,0.0,382.2326049804688,1.0,281.2583923339844,284.0379638671875,296.3671875,298.97821044921875,293.1499938964844,293.1499938964844,281.54998779296875,41527.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767419815063477,1.0,0.0,0.0,3.3654894828796387,3.3655154705047607,7.557702588201209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.8505859375,0.0,1413.9071044921875,1895.4371337890625,0.0,2260.93798828125,0.8739696741104126,1.0,0.0,3.0,1.0,0.0
17827380,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9530017971992492,0.2679261565208435,0.2407465130090713,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8634599447250366,0.2031662911176681,0.192707285284996,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9660983085632324,0.2783302366733551,0.1947017908096313,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8559015989303589,0.1977481693029403,0.1876284778118133,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7286623120307922,0.1199849918484687,0.5424111485481262,285.04150390625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2265625,285.0368957519531,1.0,0.305694431066513,1.0,1.0,0.0,1.0,-1.630118489265442,1.63011634349823,2.161771817554836e-06,1.2499746084213257,0.9440434575080872,0.9440434575080872,0.0,41.69893646240234,28.0,39136.7421875,0.0,362.7409362792969,1.0,281.541015625,284.1799011230469,296.3089294433594,298.83819580078125,293.1499938964844,293.1499938964844,281.25,31248.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765321671962738,1.0,0.0,0.0,3.549670934677124,3.549696922302246,8.407549785260926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.0341796875,0.0,1550.1988525390625,1895.4371337890625,0.0,2159.4091796875,0.9077202677726746,1.0,0.0,3.0,1.0,0.0
17827440,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9530017971992492,0.2679261565208435,0.2407465130090713,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8634599447250366,0.2031662911176681,0.192707285284996,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9660983085632324,0.2783302366733551,0.1947017908096313,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8559015989303589,0.1977481693029403,0.1876284778118133,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7286623120307922,0.1199849918484687,0.5424111485481262,285.04150390625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2265625,285.0368957519531,1.0,0.305694431066513,1.0,1.0,0.0,1.0,-1.630118489265442,1.63011634349823,2.161771817554836e-06,1.2499746084213257,0.9440434575080872,0.9440434575080872,0.0,41.69893646240234,28.0,39136.7421875,0.0,362.7409362792969,1.0,281.541015625,284.1799011230469,296.3089294433594,298.83819580078125,293.1499938964844,293.1499938964844,281.25,31248.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765321671962738,1.0,0.0,0.0,3.549670934677124,3.549696922302246,8.407549785260926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.0341796875,0.0,1550.1988525390625,1895.4371337890625,0.0,2159.4091796875,0.9077202677726746,1.0,0.0,3.0,1.0,0.0
