time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.977547824382782,0.2691522538661957,0.2419023066759109,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8855726718902588,0.2040113359689712,0.1934493780136108,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9880084991455078,0.2790381908416748,0.1952085196971893,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8774701356887817,0.198521539568901,0.1883007287979126,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7455680966377258,0.1204270273447036,0.5438908338546753,284.8932189941406,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2317199707031,284.8722839355469,1.0,0.3033059537410736,1.0,1.0,0.0,1.0,-1.6355891227722168,1.6355869770050049,2.175629560952075e-06,1.2543164491653442,0.8553916215896606,0.8553916215896606,0.0,38.6748046875,28.0,39975.44921875,0.0,357.2071228027344,1.0,281.2994079589844,283.9964294433594,296.39093017578125,299.071044921875,293.1499938964844,293.1499938964844,281.25,35217.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738850116729736,1.0,0.0,0.0,3.5626866817474365,3.562713623046875,8.469320391668589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.13330078125,0.0,1594.627685546875,1895.4371337890625,0.0,2235.414794921875,0.911466658115387,1.0,0.0,3.0,1.0,0.0
17827560,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9925110340118408,0.270132839679718,0.2427646368741989,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9020444750785828,0.2047373354434967,0.1940873116254806,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.2795782685279846,0.1941837966442108,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.893642783164978,0.1991781741380691,0.1888729333877563,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7584074139595032,0.1208168342709541,0.5453185439109802,284.8746337890625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2343139648437,284.8838195800781,1.0,0.3016143441200256,1.0,1.0,0.0,1.0,-1.6383932828903198,1.6383910179138184,2.182901653213776e-06,1.2566674947738647,0.8153948783874512,0.8153948783874512,0.0,36.76654815673828,31.0,39710.30859375,0.0,353.3926696777344,1.0,281.2583923339844,284.0276184082031,296.3890991210937,299.0235900878906,293.1499938964844,293.1499938964844,281.54998779296875,40559.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780215740203857,1.0,0.0,0.0,3.418213367462158,3.41823959350586,7.796355134814803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.57568359375,0.0,1465.4283447265625,1895.4371337890625,0.0,2272.395263671875,0.8849395513534546,1.0,0.0,3.0,1.0,0.0
17827620,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9972519278526306,0.2740797698497772,0.2454998940229416,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9074650406837464,0.2068390399217605,0.1958786249160766,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.2833944261074066,0.1925464868545532,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8987299203872681,0.2011218816041946,0.1905206888914108,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7626034617424011,0.1220642328262329,0.5502033233642578,285.0375671386719,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2538146972656,285.0308532714844,1.0,0.2993255257606506,1.0,1.0,0.0,1.0,-1.6239062547683716,1.6239041090011597,2.1481325802596984e-06,1.246792554855347,0.9519152641296388,0.9519152641296388,0.0,36.22385025024414,34.0,39244.2578125,0.0,349.8553161621094,1.0,281.541259765625,284.16278076171875,296.3290405273437,298.8777770996094,293.1499938964844,293.1499938964844,281.25,31455.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677373290061951,1.0,0.0,0.0,3.59094500541687,3.590971708297729,8.604205845585966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.837890625,0.0,1601.052001953125,1895.4371337890625,0.0,2180.77197265625,0.917452335357666,1.0,0.0,3.0,1.0,0.0
17827680,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9972519278526306,0.2740797698497772,0.2454998940229416,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9074650406837464,0.2068390399217605,0.1958786249160766,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.2833944261074066,0.1925464868545532,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8987299203872681,0.2011218816041946,0.1905206888914108,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7626034617424011,0.1220642328262329,0.5502033233642578,285.0375671386719,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2538146972656,285.0308532714844,1.0,0.2993255257606506,1.0,1.0,0.0,1.0,-1.6239062547683716,1.6239041090011597,2.1481325802596984e-06,1.246792554855347,0.9519152641296388,0.9519152641296388,0.0,36.22385025024414,34.0,39244.2578125,0.0,349.8553161621094,1.0,281.541259765625,284.16278076171875,296.3290405273437,298.8777770996094,293.1499938964844,293.1499938964844,281.25,31455.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677373290061951,1.0,0.0,0.0,3.59094500541687,3.590971708297729,8.604205845585966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.837890625,0.0,1601.052001953125,1895.4371337890625,0.0,2180.77197265625,0.917452335357666,1.0,0.0,3.0,1.0,0.0
17827740,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9975164532661438,0.2789213061332702,0.2345013320446014,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9270841479301452,0.2087073773145675,0.1976931691169738,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9975164532661438,0.2878234088420868,0.1823899149894714,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9169915914535522,0.2028366178274154,0.1921883970499038,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7773610949516296,0.1233501136302948,0.5558146238327026,284.8663635253906,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2779846191406,284.8764343261719,1.0,0.2991949617862701,1.0,1.0,0.0,1.0,-1.635394811630249,1.635392665863037,2.175298732254305e-06,1.2543010711669922,0.8138496279716492,0.8138496279716492,0.0,34.779476165771484,37.0,39743.07421875,0.0,346.2611389160156,1.0,281.258544921875,284.01531982421875,296.3998413085937,299.0392761230469,293.1499938964844,293.1499938964844,281.54998779296875,41249.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793958783149719,1.0,0.0,0.0,3.4354209899902344,3.435447454452514,7.875048027017328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.68798828125,0.0,1489.646728515625,1895.4371337890625,0.0,2284.718017578125,0.8894119262695312,1.0,0.0,3.0,1.0,0.0
17827800,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9975164532661438,0.2789213061332702,0.2345013320446014,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9270841479301452,0.2087073773145675,0.1976931691169738,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9975164532661438,0.2878234088420868,0.1823899149894714,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9169915914535522,0.2028366178274154,0.1921883970499038,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7773610949516296,0.1233501136302948,0.5558146238327026,284.8663635253906,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2779846191406,284.8764343261719,1.0,0.2991949617862701,1.0,1.0,0.0,1.0,-1.635394811630249,1.635392665863037,2.175298732254305e-06,1.2543010711669922,0.8138496279716492,0.8138496279716492,0.0,34.779476165771484,37.0,39743.07421875,0.0,346.2611389160156,1.0,281.258544921875,284.01531982421875,296.3998413085937,299.0392761230469,293.1499938964844,293.1499938964844,281.54998779296875,41249.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793958783149719,1.0,0.0,0.0,3.4354209899902344,3.435447454452514,7.875048027017328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.68798828125,0.0,1489.646728515625,1895.4371337890625,0.0,2284.718017578125,0.8894119262695312,1.0,0.0,3.0,1.0,0.0
17827860,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.997111976146698,0.2850528359413147,0.2322911620140075,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9336890578269958,0.2111397385597229,0.1997696906328201,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.997111976146698,0.2927391231060028,0.1806709021329879,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9232945442199708,0.2050927579402923,0.1941059827804565,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7827420234680176,0.1250801086425781,0.562775731086731,285.04803466796875,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3075866699219,285.0439453125,1.0,0.3003310263156891,1.0,1.0,0.0,1.0,-1.6438260078430176,1.6438238620758057,2.1967568955005845e-06,1.2609871625900269,0.9631139636039734,0.9631139636039734,0.0,34.69514083862305,55.0,39634.4765625,0.0,350.40582275390625,1.0,281.5416259765625,284.1680908203125,296.34295654296875,298.9015808105469,293.1499938964844,293.1499938964844,281.25,31321.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683112621307373,1.0,0.0,0.0,3.6114542484283447,3.611481189727783,8.702770628588041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.9228515625,0.0,1624.9842529296875,1895.4371337890625,0.0,2185.856689453125,0.922145664691925,1.0,0.0,3.0,1.0,0.0
17827920,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.997111976146698,0.2850528359413147,0.2322911620140075,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9336890578269958,0.2111397385597229,0.1997696906328201,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.997111976146698,0.2927391231060028,0.1806709021329879,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9232945442199708,0.2050927579402923,0.1941059827804565,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7827420234680176,0.1250801086425781,0.562775731086731,285.04803466796875,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3075866699219,285.0439453125,1.0,0.3003310263156891,1.0,1.0,0.0,1.0,-1.6438260078430176,1.6438238620758057,2.1967568955005845e-06,1.2609871625900269,0.9631139636039734,0.9631139636039734,0.0,34.69514083862305,55.0,39634.4765625,0.0,350.40582275390625,1.0,281.5416259765625,284.1680908203125,296.34295654296875,298.9015808105469,293.1499938964844,293.1499938964844,281.25,31321.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683112621307373,1.0,0.0,0.0,3.6114542484283447,3.611481189727783,8.702770628588041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.9228515625,0.0,1624.9842529296875,1895.4371337890625,0.0,2185.856689453125,0.922145664691925,1.0,0.0,3.0,1.0,0.0
17827980,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9989621639251708,0.2891042828559875,0.2446383833885193,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9218756556510924,0.213374376296997,0.2020530551671981,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9989621639251708,0.2956787943840027,0.1902742981910705,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9116026759147644,0.2071394920349121,0.1962148547172546,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.774899423122406,0.126780167222023,0.5709933042526245,284.896484375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.32086181640625,284.90692138671875,1.0,0.3092061579227447,1.0,1.0,0.0,1.0,-1.685293674468994,1.6852912902832031,2.3038476228975924e-06,1.2935620546340942,0.8532052636146545,0.8532052636146545,0.0,37.0635871887207,58.0,40951.140625,0.0,379.3292236328125,1.0,281.25750732421875,284.0184631347656,296.43048095703125,299.1208801269531,293.1499938964844,293.1499938964844,281.54998779296875,38682.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782282829284668,1.0,0.0,0.0,3.535627603530884,3.5356550216674805,8.341157808899879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.15185546875,0.0,1587.54541015625,1895.4371337890625,0.0,2310.660400390625,0.9105166792869568,1.0,0.0,3.0,1.0,0.0
17828040,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9989621639251708,0.2891042828559875,0.2446383833885193,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9218756556510924,0.213374376296997,0.2020530551671981,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9989621639251708,0.2956787943840027,0.1902742981910705,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9116026759147644,0.2071394920349121,0.1962148547172546,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.774899423122406,0.126780167222023,0.5709933042526245,284.896484375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.32086181640625,284.90692138671875,1.0,0.3092061579227447,1.0,1.0,0.0,1.0,-1.685293674468994,1.6852912902832031,2.3038476228975924e-06,1.2935620546340942,0.8532052636146545,0.8532052636146545,0.0,37.0635871887207,58.0,40951.140625,0.0,379.3292236328125,1.0,281.25750732421875,284.0184631347656,296.43048095703125,299.1208801269531,293.1499938964844,293.1499938964844,281.54998779296875,38682.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782282829284668,1.0,0.0,0.0,3.535627603530884,3.5356550216674805,8.341157808899879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.15185546875,0.0,1587.54541015625,1895.4371337890625,0.0,2310.660400390625,0.9105166792869568,1.0,0.0,3.0,1.0,0.0
17828100,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.2900436222553253,0.2517226040363312,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.914678692817688,0.2146704494953155,0.2031798809766769,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.2961253225803375,0.195784255862236,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.904763400554657,0.208327829837799,0.1972463279962539,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7699428796768188,0.1276911944150924,0.5749607682228088,285.0657958984375,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.3188171386719,285.084716796875,1.0,0.3135979473590851,1.0,1.0,0.0,1.0,-1.707777500152588,1.7077751159667969,2.3635341221961426e-06,1.3114601373672483,0.9736186265945436,0.9736186265945436,0.0,38.499267578125,58.0,40897.1015625,0.0,396.0015869140625,1.0,281.49981689453125,284.1923828125,296.37115478515625,298.9546203613281,293.1499938964844,293.1499938964844,281.54998779296875,32683.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771861553192139,1.0,0.0,0.0,3.612924575805664,3.6129517555236816,8.709858434485795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.4560546875,0.0,1636.8634033203125,1895.4371337890625,0.0,2264.91357421875,0.9260739088058472,1.0,0.0,3.0,1.0,0.0
17828160,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9990000128746032,0.290972501039505,0.2579732835292816,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9090607762336732,0.2161746472120285,0.2045603841543197,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9990000128746032,0.2964686751365661,0.2006458789110183,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8995279669761658,0.2097159624099731,0.1985206604003906,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7659987211227417,0.1287124156951904,0.57952481508255,285.109619140625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3172607421875,285.1109619140625,1.0,0.3180347979068756,1.0,1.0,0.0,1.0,-1.729786992073059,1.729784607887268,2.422745865260368e-06,1.3288766145706177,1.0,1.0,0.0,39.87369537353516,61.0,41466.84765625,0.0,412.6263122558594,1.0,281.5420837402344,284.19891357421875,296.3901672363281,299.0461120605469,293.1499938964844,293.1499938964844,281.25,31331.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772476673126221,1.0,0.0,0.0,3.729076147079468,3.7291042804718018,9.278884931518404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.6875,0.0,1773.2100830078125,1895.4371337890625,0.0,2265.464111328125,0.94927179813385,1.0,0.0,3.0,1.0,0.0
17828220,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9826470613479614,0.2920499444007873,0.2627137303352356,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8867283463478088,0.2186657488346099,0.2072344273328781,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.98664128780365,0.2956662774085998,0.2072775959968567,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8775129914283752,0.2119816690683365,0.2009803652763366,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7487854361534119,0.1303910613059997,0.5883497595787048,284.9193420410156,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.307373046875,284.9189758300781,1.0,0.3264145255088806,1.0,1.0,0.0,1.0,-1.7591509819030762,1.7591484785079956,2.503439645806793e-06,1.3523430824279783,0.9344667196273804,0.9344667196273804,0.0,44.17382049560547,64.0,43005.53125,0.0,443.0664367675781,1.0,281.25616455078125,283.9771728515625,296.4762268066406,299.3037109375,293.1499938964844,293.1499938964844,280.95001220703125,35339.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966538071632385,1.0,0.0,0.0,3.778062343597412,3.7780919075012207,9.524266033622552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.00732421875,0.0,1868.634521484375,1895.4371337890625,0.0,2440.87158203125,0.9632790088653564,1.0,0.0,3.0,1.0,0.0
17828280,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9826470613479614,0.2920499444007873,0.2627137303352356,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8867283463478088,0.2186657488346099,0.2072344273328781,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.98664128780365,0.2956662774085998,0.2072775959968567,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8775129914283752,0.2119816690683365,0.2009803652763366,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7487854361534119,0.1303910613059997,0.5883497595787048,284.9193420410156,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.307373046875,284.9189758300781,1.0,0.3264145255088806,1.0,1.0,0.0,1.0,-1.7591509819030762,1.7591484785079956,2.503439645806793e-06,1.3523430824279783,0.9344667196273804,0.9344667196273804,0.0,44.17382049560547,64.0,43005.53125,0.0,443.0664367675781,1.0,281.25616455078125,283.9771728515625,296.4762268066406,299.3037109375,293.1499938964844,293.1499938964844,280.95001220703125,35339.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966538071632385,1.0,0.0,0.0,3.778062343597412,3.7780919075012207,9.524266033622552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.00732421875,0.0,1868.634521484375,1895.4371337890625,0.0,2440.87158203125,0.9632790088653564,1.0,0.0,3.0,1.0,0.0
17828340,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9564602971076964,0.2940742075443268,0.2644338309764862,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8632820844650269,0.2207725644111633,0.2094184011220932,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9587417244911194,0.2955260574817657,0.2070587426424026,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8544284105300903,0.2138577699661255,0.2029504626989364,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7308276891708374,0.1317849457263946,0.5955213308334351,284.8504638671875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3026123046875,284.86346435546875,1.0,0.3336568176746368,1.0,1.0,0.0,1.0,-1.7756197452545166,1.775617241859436,2.5492852273600874e-06,1.3654136657714844,0.8152053356170654,0.8152053356170654,0.0,49.147220611572266,67.0,43496.10546875,0.0,467.8813781738281,1.0,280.9580383300781,283.9258117675781,296.4610290527344,299.3382568359375,293.1499938964844,293.1499938964844,281.25,43402.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102085590362549,1.0,0.0,0.0,3.4919729232788086,3.4920005798339844,8.136451015161583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.658203125,0.0,1570.0421142578125,1895.4371337890625,0.0,2565.1142578125,0.9053013324737548,1.0,0.0,3.0,1.0,0.0
17828400,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9564602971076964,0.2940742075443268,0.2644338309764862,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8632820844650269,0.2207725644111633,0.2094184011220932,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9587417244911194,0.2955260574817657,0.2070587426424026,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8544284105300903,0.2138577699661255,0.2029504626989364,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7308276891708374,0.1317849457263946,0.5955213308334351,284.8504638671875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3026123046875,284.86346435546875,1.0,0.3336568176746368,1.0,1.0,0.0,1.0,-1.7756197452545166,1.775617241859436,2.5492852273600874e-06,1.3654136657714844,0.8152053356170654,0.8152053356170654,0.0,49.147220611572266,67.0,43496.10546875,0.0,467.8813781738281,1.0,280.9580383300781,283.9258117675781,296.4610290527344,299.3382568359375,293.1499938964844,293.1499938964844,281.25,43402.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102085590362549,1.0,0.0,0.0,3.4919729232788086,3.4920005798339844,8.136451015161583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.658203125,0.0,1570.0421142578125,1895.4371337890625,0.0,2565.1142578125,0.9053013324737548,1.0,0.0,3.0,1.0,0.0
17828460,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9410693645477296,0.2981675565242767,0.2677848041057586,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8510571122169495,0.2237646430730819,0.2121315747499466,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9408828616142272,0.2974861562252044,0.2081688940525055,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8423555493354797,0.2165819853544235,0.2054200917482376,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7214300036430359,0.1337918043136596,0.6043116450309753,285.0467224121094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31494140625,285.04461669921875,1.0,0.3404331803321838,1.0,1.0,0.0,1.0,-1.7977484464645386,1.7977458238601685,2.611538775454392e-06,1.3828699588775637,0.9701558947563172,0.9701558947563172,0.0,52.99419403076172,70.0,43622.56640625,0.0,493.6086120605469,1.0,281.2421569824219,284.0899353027344,296.39569091796875,299.19268798828125,293.1499938964844,293.1499938964844,280.95001220703125,31927.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996156811714172,1.0,0.0,0.0,3.663971185684204,3.66399884223938,8.957718478086463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.3583984375,0.0,1694.5699462890625,1895.4371337890625,0.0,2467.91162109375,0.9348437190055848,1.0,0.0,3.0,1.0,0.0
17828520,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9410693645477296,0.2981675565242767,0.2677848041057586,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8510571122169495,0.2237646430730819,0.2121315747499466,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9408828616142272,0.2974861562252044,0.2081688940525055,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8423555493354797,0.2165819853544235,0.2054200917482376,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7214300036430359,0.1337918043136596,0.6043116450309753,285.0467224121094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31494140625,285.04461669921875,1.0,0.3404331803321838,1.0,1.0,0.0,1.0,-1.7977484464645386,1.7977458238601685,2.611538775454392e-06,1.3828699588775637,0.9701558947563172,0.9701558947563172,0.0,52.99419403076172,70.0,43622.56640625,0.0,493.6086120605469,1.0,281.2421569824219,284.0899353027344,296.39569091796875,299.19268798828125,293.1499938964844,293.1499938964844,280.95001220703125,31927.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996156811714172,1.0,0.0,0.0,3.663971185684204,3.66399884223938,8.957718478086463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.3583984375,0.0,1694.5699462890625,1895.4371337890625,0.0,2467.91162109375,0.9348437190055848,1.0,0.0,3.0,1.0,0.0
17828580,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9290536046028136,0.3015144169330597,0.2711756527423858,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8422227501869202,0.2264656573534011,0.2149473875761032,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9267088174819946,0.2991236746311188,0.2095512151718139,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.833560585975647,0.219015821814537,0.2079827338457107,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.714513897895813,0.135719358921051,0.6138796210289001,284.892333984375,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3192749023437,284.89959716796875,1.0,0.3470157086849212,1.0,1.0,0.0,1.0,-1.8214293718338013,1.8214267492294312,2.6792888547788607e-06,1.4016482830047607,0.8583304286003113,0.8583304286003113,0.0,56.55133819580078,73.0,44690.28515625,0.0,520.0592651367188,1.0,280.9571838378906,283.9318542480469,296.4766540527344,299.40533447265625,293.1499938964844,293.1499938964844,281.25,38892.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129041790962219,1.0,0.0,0.0,3.5841400623321533,3.584167957305908,8.571627176934271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.642578125,0.0,1647.4840087890625,1895.4371337890625,0.0,2589.962890625,0.92167729139328,1.0,0.0,3.0,1.0,0.0
17828640,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9290536046028136,0.3015144169330597,0.2711756527423858,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8422227501869202,0.2264656573534011,0.2149473875761032,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9267088174819946,0.2991236746311188,0.2095512151718139,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.833560585975647,0.219015821814537,0.2079827338457107,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.714513897895813,0.135719358921051,0.6138796210289001,284.892333984375,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3192749023437,284.89959716796875,1.0,0.3470157086849212,1.0,1.0,0.0,1.0,-1.8214293718338013,1.8214267492294312,2.6792888547788607e-06,1.4016482830047607,0.8583304286003113,0.8583304286003113,0.0,56.55133819580078,73.0,44690.28515625,0.0,520.0592651367188,1.0,280.9571838378906,283.9318542480469,296.4766540527344,299.40533447265625,293.1499938964844,293.1499938964844,281.25,38892.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129041790962219,1.0,0.0,0.0,3.5841400623321533,3.584167957305908,8.571627176934271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.642578125,0.0,1647.4840087890625,1895.4371337890625,0.0,2589.962890625,0.92167729139328,1.0,0.0,3.0,1.0,0.0
17828700,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.923548460006714,0.3035295605659485,0.2727823555469513,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8382730484008789,0.2279752343893051,0.2162949740886688,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9202010035514832,0.3001953363418579,0.2101877629756927,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8295950293540955,0.2203807085752487,0.2092000395059585,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7112889289855957,0.1367903053760528,0.6185470819473267,285.0495300292969,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3240051269531,285.0648498535156,1.0,0.3501990735530853,1.0,1.0,0.0,1.0,-1.8328049182891848,1.832802176475525,2.7121304810862057e-06,1.4106162786483765,0.9672250151634216,0.9672250151634216,0.0,58.30152893066406,73.0,44359.359375,0.0,533.1222534179688,1.0,281.2007751464844,284.0993957519531,296.4156799316406,299.2185974121094,293.1499938964844,293.1499938964844,281.25,33422.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070912957191467,1.0,0.0,0.0,3.643092393875122,3.643120050430298,8.855919872985396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.71728515625,0.0,1679.6400146484375,1895.4371337890625,0.0,2536.43310546875,0.933540105819702,1.0,0.0,3.0,1.0,0.0
17828760,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9204763174057008,0.3058589994907379,0.274822473526001,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8359923362731934,0.2296905517578125,0.2178889513015747,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9160676598548888,0.3015596568584442,0.2111001908779144,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8272497057914734,0.2219430804252624,0.2106529921293258,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7095162868499756,0.1380096822977066,0.6239749789237976,285.07720947265625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33221435546875,285.0765991210937,1.0,0.3534187972545624,1.0,1.0,0.0,1.0,-1.8465244770050049,1.8465217351913448,2.7520482035470195e-06,1.4214272499084473,1.0,1.0,0.0,59.79191207885742,76.0,44795.49609375,0.0,547.125,1.0,281.2422790527344,284.0955810546875,296.4317321777344,299.2978820800781,293.1499938964844,293.1499938964844,280.95001220703125,31747.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059805631637573,1.0,0.0,0.0,3.75299882888794,3.753027439117432,9.39831807045266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.56982421875,0.0,1807.648193359375,1895.4371337890625,0.0,2526.228759765625,0.9551554918289183,1.0,0.0,3.0,1.0,0.0
17828820,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9130553007125854,0.3093618750572204,0.2783716320991516,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8307178616523743,0.2325862050056457,0.2208907902240753,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9070285558700562,0.3034110367298126,0.2126637250185012,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8218201398849487,0.2245403528213501,0.2133722603321075,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7052529454231262,0.1401540488004684,0.6345391869544983,284.8994140625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33624267578125,284.903076171875,1.0,0.3597877323627472,1.0,1.0,0.0,1.0,-1.872222781181336,1.8722199201583865,2.827863454513136e-06,1.441765069961548,0.9066608548164368,0.9066608548164368,0.0,63.009307861328125,79.0,46135.421875,0.0,575.2183227539062,1.0,280.9570617675781,283.9005126953125,296.5090637207031,299.52593994140625,293.1499938964844,293.1499938964844,280.6499938964844,37030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212962746620178,1.0,0.0,0.0,3.7431132793426514,3.74314284324646,9.348872254122398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.498046875,0.0,1835.222900390625,1895.4371337890625,0.0,2667.58251953125,0.9565672278404236,1.0,0.0,3.0,1.0,0.0
17828880,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9130553007125854,0.3093618750572204,0.2783716320991516,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8307178616523743,0.2325862050056457,0.2208907902240753,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9070285558700562,0.3034110367298126,0.2126637250185012,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8218201398849487,0.2245403528213501,0.2133722603321075,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7052529454231262,0.1401540488004684,0.6345391869544983,284.8994140625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33624267578125,284.903076171875,1.0,0.3597877323627472,1.0,1.0,0.0,1.0,-1.872222781181336,1.8722199201583865,2.827863454513136e-06,1.441765069961548,0.9066608548164368,0.9066608548164368,0.0,63.009307861328125,79.0,46135.421875,0.0,575.2183227539062,1.0,280.9570617675781,283.9005126953125,296.5090637207031,299.52593994140625,293.1499938964844,293.1499938964844,280.6499938964844,37030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212962746620178,1.0,0.0,0.0,3.7431132793426514,3.74314284324646,9.348872254122398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.498046875,0.0,1835.222900390625,1895.4371337890625,0.0,2667.58251953125,0.9565672278404236,1.0,0.0,3.0,1.0,0.0
17828940,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9046699404716492,0.3126175701618194,0.281317800283432,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8245652318000793,0.2352773994207382,0.2235209792852401,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8974588513374329,0.3049288094043731,0.2137815356254577,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8154119253158569,0.2269188612699508,0.215713769197464,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7000489830970764,0.1421515941619873,0.6440014839172363,284.87310791015625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3367614746094,284.8854675292969,1.0,0.3658920228481293,1.0,1.0,0.0,1.0,-1.894435167312622,1.8944323062896729,2.894303861467052e-06,1.4593007564544678,0.8180565237998962,0.8180565237998962,0.0,66.48429870605469,82.0,46731.73046875,0.0,602.3099365234375,1.0,280.6579284667969,283.8797607421875,296.5036315917969,299.5704650878906,293.1499938964844,293.1499938964844,280.95001220703125,42747.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832088828086853,1.0,0.0,0.0,3.458791494369507,3.4588186740875244,7.98255769041134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.1943359375,0.0,1526.8848876953125,1895.4371337890625,0.0,2767.89892578125,0.8979300260543823,1.0,0.0,3.0,1.0,0.0
17829000,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9046699404716492,0.3126175701618194,0.281317800283432,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8245652318000793,0.2352773994207382,0.2235209792852401,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8974588513374329,0.3049288094043731,0.2137815356254577,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8154119253158569,0.2269188612699508,0.215713769197464,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7000489830970764,0.1421515941619873,0.6440014839172363,284.87310791015625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3367614746094,284.8854675292969,1.0,0.3658920228481293,1.0,1.0,0.0,1.0,-1.894435167312622,1.8944323062896729,2.894303861467052e-06,1.4593007564544678,0.8180565237998962,0.8180565237998962,0.0,66.48429870605469,82.0,46731.73046875,0.0,602.3099365234375,1.0,280.6579284667969,283.8797607421875,296.5036315917969,299.5704650878906,293.1499938964844,293.1499938964844,280.95001220703125,42747.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832088828086853,1.0,0.0,0.0,3.458791494369507,3.4588186740875244,7.98255769041134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.1943359375,0.0,1526.8848876953125,1895.4371337890625,0.0,2767.89892578125,0.8979300260543823,1.0,0.0,3.0,1.0,0.0
17829060,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9015180468559264,0.3174223899841308,0.2853652238845825,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8220030069351196,0.238860011100769,0.2267582267522812,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8924988508224487,0.3077107965946197,0.215549424290657,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8125475645065308,0.2301460355520248,0.2186257690191269,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6982888579368591,0.1447306275367736,0.6552204489707947,285.0503234863281,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35162353515625,285.0484619140625,1.0,0.3720555007457733,1.0,1.0,0.0,1.0,-1.9222694635391235,1.9222664833068848,2.978654947582981e-06,1.4811601638793943,0.9687291979789734,0.9687291979789734,0.0,69.29156494140625,85.0,47018.7265625,0.0,632.0211181640625,1.0,280.94171142578125,284.0243530273437,296.4559020996094,299.4553527832031,293.1499938964844,293.1499938964844,280.6499938964844,31734.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226336240768433,1.0,0.0,0.0,3.64817476272583,3.6482021808624254,8.880646760189848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.97314453125,0.0,1673.356689453125,1895.4371337890625,0.0,2679.9853515625,0.9310336709022522,1.0,0.0,3.0,1.0,0.0
17829120,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9015180468559264,0.3174223899841308,0.2853652238845825,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8220030069351196,0.238860011100769,0.2267582267522812,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8924988508224487,0.3077107965946197,0.215549424290657,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8125475645065308,0.2301460355520248,0.2186257690191269,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6982888579368591,0.1447306275367736,0.6552204489707947,285.0503234863281,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35162353515625,285.0484619140625,1.0,0.3720555007457733,1.0,1.0,0.0,1.0,-1.9222694635391235,1.9222664833068848,2.978654947582981e-06,1.4811601638793943,0.9687291979789734,0.9687291979789734,0.0,69.29156494140625,85.0,47018.7265625,0.0,632.0211181640625,1.0,280.94171142578125,284.0243530273437,296.4559020996094,299.4553527832031,293.1499938964844,293.1499938964844,280.6499938964844,31734.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226336240768433,1.0,0.0,0.0,3.64817476272583,3.6482021808624254,8.880646760189848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.97314453125,0.0,1673.356689453125,1895.4371337890625,0.0,2679.9853515625,0.9310336709022522,1.0,0.0,3.0,1.0,0.0
17829180,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8979790210723877,0.3212211728096008,0.2891598641872406,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8193511962890625,0.2420656383037567,0.2300317585468292,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8874014616012573,0.3098132610321045,0.2172701358795166,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8095523118972778,0.2329982668161392,0.2215650826692581,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6965401768684387,0.1471287459135055,0.6668512225151062,284.9036865234375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3563842773437,284.91021728515625,1.0,0.378309965133667,1.0,1.0,0.0,1.0,-1.950323820114136,1.950320839881897,3.065209739361308e-06,1.50328528881073,0.8659465312957764,0.8659465312957764,0.0,72.25264739990234,88.0,48239.28515625,0.0,663.1893310546875,1.0,280.6572570800781,283.86834716796875,296.5357971191406,299.6795959472656,293.1499938964844,293.1499938964844,280.95001220703125,38222.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361087441444397,1.0,0.0,0.0,3.5854196548461914,3.585447311401367,8.577747507843014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.31689453125,0.0,1644.1168212890625,1895.4371337890625,0.0,2805.3818359375,0.9215925335884094,1.0,0.0,3.0,1.0,0.0
17829240,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8979790210723877,0.3212211728096008,0.2891598641872406,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8193511962890625,0.2420656383037567,0.2300317585468292,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8874014616012573,0.3098132610321045,0.2172701358795166,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8095523118972778,0.2329982668161392,0.2215650826692581,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6965401768684387,0.1471287459135055,0.6668512225151062,284.9036865234375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3563842773437,284.91021728515625,1.0,0.378309965133667,1.0,1.0,0.0,1.0,-1.950323820114136,1.950320839881897,3.065209739361308e-06,1.50328528881073,0.8659465312957764,0.8659465312957764,0.0,72.25264739990234,88.0,48239.28515625,0.0,663.1893310546875,1.0,280.6572570800781,283.86834716796875,296.5357971191406,299.6795959472656,293.1499938964844,293.1499938964844,280.95001220703125,38222.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361087441444397,1.0,0.0,0.0,3.5854196548461914,3.585447311401367,8.577747507843014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.31689453125,0.0,1644.1168212890625,1895.4371337890625,0.0,2805.3818359375,0.9215925335884094,1.0,0.0,3.0,1.0,0.0
17829300,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8960022330284119,0.3234678208827972,0.2909577786922455,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8178586363792419,0.2438316941261291,0.2316059470176696,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8846585154533386,0.3110890984535217,0.2180454730987548,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8078576326370239,0.2345740050077438,0.2229672372341156,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6954967975616455,0.1484239399433136,0.6724730730056763,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.361083984375,285.0690002441406,1.0,0.3814007043838501,1.0,1.0,0.0,1.0,-1.963736653327942,1.9637335538864136,3.1069941996975103e-06,1.5138001441955566,0.9749997854232788,0.9749997854232788,0.0,73.78997039794922,88.0,47952.5625,0.0,678.78515625,1.0,280.9009704589844,284.0281066894531,296.4794616699219,299.49908447265625,293.1499938964844,293.1499938964844,280.95001220703125,33033.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310112953186035,1.0,0.0,0.0,3.652444362640381,3.6524720191955566,8.90144463028264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.94970703125,0.0,1688.407470703125,1895.4371337890625,0.0,2757.862060546875,0.9352227449417114,1.0,0.0,3.0,1.0,0.0
