time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8954783082008362,0.3260092437267303,0.2931865751743316,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8174722194671631,0.2457961440086364,0.2334281653165817,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.883272111415863,0.31262868642807,0.2190818041563034,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8073115944862366,0.2363389879465103,0.2246049791574478,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.6955195069313049,0.1498593837022781,0.6788412928581238,285.0792236328125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3688049316406,285.0789489746094,1.0,0.3845692873001098,1.0,1.0,0.0,1.0,-1.979458212852478,1.97945499420166,3.156369757562061e-06,1.5261223316192627,1.0,1.0,0.0,75.09732818603516,91.0,48431.0625,0.0,695.64208984375,1.0,280.9423828125,284.0241394042969,296.4964294433594,299.5833740234375,293.1499938964844,293.1499938964844,280.6499938964844,31797.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304898142814636,1.0,0.0,0.0,3.756499767303467,3.756528377532959,9.415859949513106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.515625,0.0,1812.6429443359373,1895.4371337890625,0.0,2753.005859375,0.9560364484786988,1.0,0.0,3.0,1.0,0.0
17829420,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8927245140075684,0.329915314912796,0.2970777451992035,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8155174851417542,0.2491590976715088,0.2368627041578292,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8790514469146729,0.3147972226142883,0.2208616882562637,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8049551844596863,0.239306166768074,0.2276684790849685,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6944795250892639,0.1523901373147964,0.6911336779594421,284.9057006835937,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37255859375,284.90948486328125,1.0,0.3909095823764801,1.0,1.0,0.0,1.0,-2.008838653564453,2.0088353157043457,3.2499365261173807e-06,1.5492398738861084,0.91501122713089,0.91501122713089,0.0,78.0805435180664,94.0,49920.95703125,0.0,729.6289672851562,1.0,280.6560974121094,283.82977294921875,296.5703125,299.8182067871094,293.1499938964844,293.1499938964844,280.3500061035156,36663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455682396888733,1.0,0.0,0.0,3.756297826766968,3.756327390670776,9.414847568223196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.486328125,0.0,1849.8450927734373,1895.4371337890625,0.0,2893.78076171875,0.9594038724899292,1.0,0.0,3.0,1.0,0.0
17829480,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8927245140075684,0.329915314912796,0.2970777451992035,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8155174851417542,0.2491590976715088,0.2368627041578292,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8790514469146729,0.3147972226142883,0.2208616882562637,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8049551844596863,0.239306166768074,0.2276684790849685,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6944795250892639,0.1523901373147964,0.6911336779594421,284.9057006835937,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37255859375,284.90948486328125,1.0,0.3909095823764801,1.0,1.0,0.0,1.0,-2.008838653564453,2.0088353157043457,3.2499365261173807e-06,1.5492398738861084,0.91501122713089,0.91501122713089,0.0,78.0805435180664,94.0,49920.95703125,0.0,729.6289672851562,1.0,280.6560974121094,283.82977294921875,296.5703125,299.8182067871094,293.1499938964844,293.1499938964844,280.3500061035156,36663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455682396888733,1.0,0.0,0.0,3.756297826766968,3.756327390670776,9.414847568223196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.486328125,0.0,1849.8450927734373,1895.4371337890625,0.0,2893.78076171875,0.9594038724899292,1.0,0.0,3.0,1.0,0.0
17829540,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8884292840957642,0.3336963951587677,0.3004501163959503,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8122413754463196,0.2523207664489746,0.2399185895919799,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8732907772064209,0.3166104853153229,0.2221769392490387,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8011718392372131,0.2420254349708557,0.2303217053413391,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6921132802963257,0.1547325700521469,0.7021140456199646,284.8810119628906,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3737487792969,284.8912048339844,1.0,0.3970466256141662,1.0,1.0,0.0,1.0,-2.034511089324951,2.034507751464844,3.332831738589448e-06,1.569380283355713,0.8326113224029541,0.8326113224029541,0.0,81.42102813720703,97.0,50659.39453125,0.0,762.602783203125,1.0,280.3576965332031,283.8008728027344,296.5658569335937,299.8719787597656,293.1499938964844,293.1499938964844,280.6499938964844,41715.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560676574707031,1.0,0.0,0.0,3.510294437408448,3.510322093963623,8.222055498663394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.884765625,0.0,1579.4576416015625,1895.4371337890625,0.0,2992.131103515625,0.9086382985115052,1.0,0.0,3.0,1.0,0.0
17829600,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8884292840957642,0.3336963951587677,0.3004501163959503,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8122413754463196,0.2523207664489746,0.2399185895919799,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8732907772064209,0.3166104853153229,0.2221769392490387,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8011718392372131,0.2420254349708557,0.2303217053413391,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6921132802963257,0.1547325700521469,0.7021140456199646,284.8810119628906,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3737487792969,284.8912048339844,1.0,0.3970466256141662,1.0,1.0,0.0,1.0,-2.034511089324951,2.034507751464844,3.332831738589448e-06,1.569380283355713,0.8326113224029541,0.8326113224029541,0.0,81.42102813720703,97.0,50659.39453125,0.0,762.602783203125,1.0,280.3576965332031,283.8008728027344,296.5658569335937,299.8719787597656,293.1499938964844,293.1499938964844,280.6499938964844,41715.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560676574707031,1.0,0.0,0.0,3.510294437408448,3.510322093963623,8.222055498663394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.884765625,0.0,1579.4576416015625,1895.4371337890625,0.0,2992.131103515625,0.9086382985115052,1.0,0.0,3.0,1.0,0.0
17829660,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8879573345184326,0.3391070067882538,0.3050155341625213,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8118897080421448,0.2564164102077484,0.2436170428991317,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8709927201271057,0.3196896910667419,0.2241427600383758,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8004343509674072,0.245613694190979,0.2335560172796249,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6924504041671753,0.1576724201440811,0.7148659229278564,285.05328369140625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38885498046875,285.051513671875,1.0,0.4033111333847046,1.0,1.0,0.0,1.0,-2.0659897327423096,2.065986394882202,3.435843836996355e-06,1.593957543373108,0.9830114841461182,0.9830114841461182,0.0,84.0830078125,100.0,50992.7578125,0.0,799.0198364257812,1.0,280.6424255371094,283.9449768066406,296.524658203125,299.7667236328125,293.1499938964844,293.1499938964844,280.3500061035156,31788.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847845733165741,1.0,0.0,0.0,3.69299840927124,3.693026304244995,9.10021242361836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0732421875,0.0,1730.2681884765625,1895.4371337890625,0.0,2915.09765625,0.9414336681365968,1.0,0.0,3.0,1.0,0.0
17829720,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8879573345184326,0.3391070067882538,0.3050155341625213,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8118897080421448,0.2564164102077484,0.2436170428991317,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8709927201271057,0.3196896910667419,0.2241427600383758,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8004343509674072,0.245613694190979,0.2335560172796249,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6924504041671753,0.1576724201440811,0.7148659229278564,285.05328369140625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38885498046875,285.051513671875,1.0,0.4033111333847046,1.0,1.0,0.0,1.0,-2.0659897327423096,2.065986394882202,3.435843836996355e-06,1.593957543373108,0.9830114841461182,0.9830114841461182,0.0,84.0830078125,100.0,50992.7578125,0.0,799.0198364257812,1.0,280.6424255371094,283.9449768066406,296.524658203125,299.7667236328125,293.1499938964844,293.1499938964844,280.3500061035156,31788.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847845733165741,1.0,0.0,0.0,3.69299840927124,3.693026304244995,9.10021242361836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0732421875,0.0,1730.2681884765625,1895.4371337890625,0.0,2915.09765625,0.9414336681365968,1.0,0.0,3.0,1.0,0.0
17829780,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8867487907409668,0.3434346914291382,0.3092928230762481,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8111686110496521,0.2600992321968078,0.2473421841859817,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8682354688644409,0.3220546841621399,0.2260452955961227,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7993088960647583,0.2487880438566208,0.2368014305830001,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6925128102302551,0.1603947132825851,0.7279638648033142,284.9085388183594,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3937072753906,284.9142150878906,1.0,0.4097068607807159,1.0,1.0,0.0,1.0,-2.097517728805542,2.0975141525268555,3.5408952498983126e-06,1.618679761886597,0.8837608098983765,0.8837608098983765,0.0,86.97411346435547,103.0,52378.49609375,0.0,837.2865600585938,1.0,280.3567810058594,283.78533935546875,296.6010437011719,299.9986572265625,293.1499938964844,293.1499938964844,280.6499938964844,37677.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610974550247192,1.0,0.0,0.0,3.6471803188323975,3.647208690643311,8.875805406205473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.3994140625,0.0,1716.54931640625,1895.4371337890625,0.0,3039.298095703125,0.9353431463241576,1.0,0.0,3.0,1.0,0.0
17829840,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8867487907409668,0.3434346914291382,0.3092928230762481,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8111686110496521,0.2600992321968078,0.2473421841859817,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8682354688644409,0.3220546841621399,0.2260452955961227,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7993088960647583,0.2487880438566208,0.2368014305830001,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6925128102302551,0.1603947132825851,0.7279638648033142,284.9085388183594,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3937072753906,284.9142150878906,1.0,0.4097068607807159,1.0,1.0,0.0,1.0,-2.097517728805542,2.0975141525268555,3.5408952498983126e-06,1.618679761886597,0.8837608098983765,0.8837608098983765,0.0,86.97411346435547,103.0,52378.49609375,0.0,837.2865600585938,1.0,280.3567810058594,283.78533935546875,296.6010437011719,299.9986572265625,293.1499938964844,293.1499938964844,280.6499938964844,37677.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610974550247192,1.0,0.0,0.0,3.6471803188323975,3.647208690643311,8.875805406205473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.3994140625,0.0,1716.54931640625,1895.4371337890625,0.0,3039.298095703125,0.9353431463241576,1.0,0.0,3.0,1.0,0.0
17829900,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8858686685562134,0.3459649384021759,0.3113257586956024,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8105790019035339,0.2621135115623474,0.249137207865715,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.866602897644043,0.3234726786613464,0.2269110232591629,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7985042929649353,0.2505309283733368,0.2383497953414917,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6923105716705322,0.1618540287017822,0.7342759966850281,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3984680175781,285.0721435546875,1.0,0.4128726720809936,1.0,1.0,0.0,1.0,-2.1125926971435547,2.112589120864868,3.5916139040637063e-06,1.630427598953247,0.9944868683815002,0.9944868683815002,0.0,88.49055480957031,103.0,52089.49609375,0.0,856.4305419921875,1.0,280.6024475097656,283.94451904296875,296.54864501953125,299.8201904296875,293.1499938964844,293.1499938964844,280.6499938964844,32976.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564452528953552,1.0,0.0,0.0,3.7134974002838135,3.713525772094727,9.20151933314628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1669921875,0.0,1765.5859375,1895.4371337890625,0.0,2995.6708984375,0.9491186141967772,1.0,0.0,3.0,1.0,0.0
17829960,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8862802386283875,0.348800778388977,0.3138088285923004,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8110128045082092,0.2643373012542724,0.2511938214302063,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8661389946937561,0.3251595497131347,0.2280441671609878,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7987553477287292,0.2524726688861847,0.2401448041200637,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.6930602192878723,0.163462296128273,0.7413777112960815,285.0877990722656,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.40631103515625,285.0891418457031,1.0,0.4161295592784881,1.0,1.0,0.0,1.0,-2.130089044570923,2.1300854682922363,3.650969574664487e-06,1.6440634727478027,1.0,1.0,0.0,89.7560043334961,106.0,52556.7578125,0.0,877.1596069335938,1.0,280.6427307128906,283.9501953125,296.56610107421875,299.90625,293.1499938964844,293.1499938964844,280.3500061035156,32493.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562226891517639,1.0,0.0,0.0,3.796711921691896,3.796741247177124,9.618527201382676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.712890625,0.0,1871.5697021484373,1895.4371337890625,0.0,2993.58447265625,0.9659518003463744,1.0,0.0,3.0,1.0,0.0
17830020,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8864732980728149,0.351289838552475,0.3163087069988251,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8113322854042053,0.266453206539154,0.2533391416072845,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8654988408088684,0.3266032040119171,0.2292054444551468,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7988823056221008,0.2543005049228668,0.2420159131288528,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6937390565872192,0.1650231331586837,0.7488645911216736,284.9491882324219,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4102783203125,284.9361572265625,1.0,0.419558048248291,1.0,1.0,0.0,1.0,-2.1483049392700195,2.148301124572754,3.7134102512936806e-06,1.6583126783370972,0.9661802053451538,0.9661802053451538,0.0,91.1448211669922,106.0,53988.1015625,0.0,899.3189697265625,1.0,280.3902893066406,283.76983642578125,296.6367492675781,300.1656799316406,293.1499938964844,293.1499938964844,280.3500061035156,33788.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656664490699768,1.0,0.0,0.0,3.8359453678131104,3.835975408554077,9.818340913625434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3271484375,0.0,1935.0672607421875,1895.4371337890625,0.0,3082.1572265625,0.9754511713981628,1.0,0.0,3.0,1.0,0.0
17830080,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8854358196258545,0.3532125055789947,0.3181803822517395,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8106919527053833,0.2681911587715149,0.2550951242446899,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8638468980789185,0.327626883983612,0.2300270795822143,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7980302572250366,0.2557746767997741,0.2435241192579269,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6934916973114014,0.1663157194852829,0.755122184753418,284.91943359375,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4097595214844,284.92236328125,1.0,0.4226603209972381,1.0,1.0,0.0,1.0,-2.162978410720825,2.16297459602356,3.7641357266693376e-06,1.669798493385315,0.9381421208381652,0.9381421208381652,0.0,92.70035552978516,109.0,54246.546875,0.0,919.0193481445312,1.0,280.3558349609375,283.7538757324219,296.6363830566406,300.1494445800781,293.1499938964844,293.1499938964844,280.04998779296875,36072.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705534934997559,1.0,0.0,0.0,3.8134145736694336,3.81344485282898,9.70334212979651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.73828125,0.0,1922.1219482421875,1895.4371337890625,0.0,3128.002685546875,0.9722993969917296,1.0,0.0,3.0,1.0,0.0
17830140,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8826456665992737,0.3572293519973755,0.3218072950839996,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8087707757949829,0.2717390656471252,0.2585316300392151,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8598153591156006,0.3296703994274139,0.231510579586029,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7956510186195374,0.2587537467479706,0.2464329898357391,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6923611760139465,0.1689141988754272,0.7672958970069885,284.88360595703125,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40838623046875,284.89190673828125,1.0,0.4289551675319671,1.0,1.0,0.0,1.0,-2.1913602352142334,2.191356420516968,3.863182428176515e-06,1.6919447183609009,0.8536195755004883,0.8536195755004883,0.0,96.1031723022461,112.0,55141.234375,0.0,959.2736206054688,1.0,280.05718994140625,283.7063293457031,296.63531494140625,300.2174377441406,293.1499938964844,293.1499938964844,280.3500061035156,40862.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807931542396545,1.0,0.0,0.0,3.606247663497925,3.606276273727417,8.677695291225973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.12109375,0.0,1689.162353515625,1895.4371337890625,0.0,3224.01318359375,0.929512083530426,1.0,0.0,3.0,1.0,0.0
17830200,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8826456665992737,0.3572293519973755,0.3218072950839996,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8087707757949829,0.2717390656471252,0.2585316300392151,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8598153591156006,0.3296703994274139,0.231510579586029,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7956510186195374,0.2587537467479706,0.2464329898357391,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6923611760139465,0.1689141988754272,0.7672958970069885,284.88360595703125,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40838623046875,284.89190673828125,1.0,0.4289551675319671,1.0,1.0,0.0,1.0,-2.1913602352142334,2.191356420516968,3.863182428176515e-06,1.6919447183609009,0.8536195755004883,0.8536195755004883,0.0,96.1031723022461,112.0,55141.234375,0.0,959.2736206054688,1.0,280.05718994140625,283.7063293457031,296.63531494140625,300.2174377441406,293.1499938964844,293.1499938964844,280.3500061035156,40862.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807931542396545,1.0,0.0,0.0,3.606247663497925,3.606276273727417,8.677695291225973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.12109375,0.0,1689.162353515625,1895.4371337890625,0.0,3224.01318359375,0.929512083530426,1.0,0.0,3.0,1.0,0.0
17830260,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8832177519798279,0.3629114031791687,0.3265891075134277,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8095114231109619,0.276249885559082,0.2626000642776489,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8587719202041626,0.3330041468143463,0.2336409538984298,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7959834337234497,0.2626380920410156,0.2499244064092636,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6936298608779907,0.1721368730068206,0.7812265157699585,285.058837890625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4218139648437,285.0578918457031,1.0,0.4353699386119842,1.0,1.0,0.0,1.0,-2.22546911239624,2.2254650592803955,3.983822807640536e-06,1.7184325456619265,1.0,1.0,0.0,98.76422882080078,115.0,55458.375,0.0,1003.479248046875,1.0,280.3431091308594,283.8594055175781,296.599853515625,300.1173095703125,293.1499938964844,293.1499938964844,280.04998779296875,32130.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735718727111816,1.0,0.0,0.0,3.7710793018341056,3.7711081504821777,9.489090757597296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.478515625,0.0,1834.490966796875,1895.4371337890625,0.0,3156.313720703125,0.95987069606781,1.0,0.0,3.0,1.0,0.0
17830320,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8832177519798279,0.3629114031791687,0.3265891075134277,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8095114231109619,0.276249885559082,0.2626000642776489,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8587719202041626,0.3330041468143463,0.2336409538984298,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7959834337234497,0.2626380920410156,0.2499244064092636,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6936298608779907,0.1721368730068206,0.7812265157699585,285.058837890625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4218139648437,285.0578918457031,1.0,0.4353699386119842,1.0,1.0,0.0,1.0,-2.22546911239624,2.2254650592803955,3.983822807640536e-06,1.7184325456619265,1.0,1.0,0.0,98.76422882080078,115.0,55458.375,0.0,1003.479248046875,1.0,280.3431091308594,283.8594055175781,296.599853515625,300.1173095703125,293.1499938964844,293.1499938964844,280.04998779296875,32130.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735718727111816,1.0,0.0,0.0,3.7710793018341056,3.7711081504821777,9.489090757597296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.478515625,0.0,1834.490966796875,1895.4371337890625,0.0,3156.313720703125,0.95987069606781,1.0,0.0,3.0,1.0,0.0
17830380,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8830353617668152,0.3674439489841461,0.3310598134994507,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8098444938659668,0.2803117632865906,0.2666882276535034,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.857250988483429,0.335603266954422,0.2357055097818374,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7959083914756775,0.2660835087299347,0.2534292936325073,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6945940852165222,0.1751159131526947,0.7954990267753601,284.91552734375,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4245300292969,284.9193420410156,1.0,0.4419174492359161,1.0,1.0,0.0,1.0,-2.2595882415771484,2.259584188461304,4.106704636797076e-06,1.7450577020645142,0.9124237895011902,0.9124237895011902,0.0,101.67491912841795,118.0,57033.4453125,0.0,1049.852783203125,1.0,280.0570068359375,283.69354248046875,296.6715087890625,300.3565368652344,293.1499938964844,293.1499938964844,279.75,36969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862079977989197,1.0,0.0,0.0,3.74597430229187,3.746003866195679,9.363169510834268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.294921875,0.0,1838.5330810546875,1895.4371337890625,0.0,3274.727783203125,0.957609236240387,1.0,0.0,3.0,1.0,0.0
17830440,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8830353617668152,0.3674439489841461,0.3310598134994507,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8098444938659668,0.2803117632865906,0.2666882276535034,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.857250988483429,0.335603266954422,0.2357055097818374,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7959083914756775,0.2660835087299347,0.2534292936325073,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6945940852165222,0.1751159131526947,0.7954990267753601,284.91552734375,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4245300292969,284.9193420410156,1.0,0.4419174492359161,1.0,1.0,0.0,1.0,-2.2595882415771484,2.259584188461304,4.106704636797076e-06,1.7450577020645142,0.9124237895011902,0.9124237895011902,0.0,101.67491912841795,118.0,57033.4453125,0.0,1049.852783203125,1.0,280.0570068359375,283.69354248046875,296.6715087890625,300.3565368652344,293.1499938964844,293.1499938964844,279.75,36969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862079977989197,1.0,0.0,0.0,3.74597430229187,3.746003866195679,9.363169510834268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.294921875,0.0,1838.5330810546875,1895.4371337890625,0.0,3274.727783203125,0.957609236240387,1.0,0.0,3.0,1.0,0.0
17830500,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8822525143623352,0.3695397973060608,0.3330283463001251,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8094462156295776,0.2822226583957672,0.2685717046260834,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.855880618095398,0.3367345333099365,0.236564040184021,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7952874302864075,0.2676806449890136,0.2550193071365356,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.694529116153717,0.1765095442533493,0.8021012544631958,284.823974609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4241027832031,284.8228454589844,1.0,0.4451203346252441,1.0,1.0,0.0,1.0,-2.275087594985962,2.275083303451538,4.16313059758977e-06,1.757123589515686,0.8270691633224487,0.8270691633224487,0.0,103.30599975585938,118.0,57902.77734375,0.0,1072.5269775390625,1.0,279.7982482910156,283.5799560546875,296.6990966796875,300.51708984375,293.1499938964844,293.1499938964844,279.75,41072.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935540914535522,1.0,0.0,0.0,3.658024787902832,3.6580538749694815,8.928666375140892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.0537109375,0.0,1755.685302734375,1895.4371337890625,0.0,3343.4287109375,0.9376870393753052,1.0,0.0,3.0,1.0,0.0
17830560,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8813564777374268,0.3717750906944275,0.3349374830722809,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.808940052986145,0.2841898798942566,0.2704064846038818,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8544076085090637,0.337944746017456,0.2373727262020111,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7945535778999329,0.2693239152431488,0.2565560638904571,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6943426728248596,0.1779249459505081,0.8084976077079773,284.9021301269531,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42437744140625,284.9087219238281,1.0,0.448276162147522,1.0,1.0,0.0,1.0,-2.2900846004486084,2.290080308914185,4.218079993734136e-06,1.76877760887146,0.8484708666801453,0.8484708666801453,0.0,104.96854400634766,121.0,57953.7421875,0.0,1095.057373046875,1.0,279.7579650878906,283.6615905761719,296.6749267578125,300.429443359375,293.1499938964844,293.1499938964844,280.04998779296875,40271.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951379060745239,1.0,0.0,0.0,3.5453479290008545,3.5453755855560303,8.387084449168469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.009765625,0.0,1610.675537109375,1895.4371337890625,0.0,3358.2216796875,0.915457010269165,1.0,0.0,3.0,1.0,0.0
17830620,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8826396465301514,0.3776145875453949,0.3399073481559753,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.810401976108551,0.2889708280563354,0.2747496366500854,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8541611433029175,0.3414579629898071,0.2396565675735473,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.795607328414917,0.2734096944332123,0.260257214307785,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6962413787841797,0.1813328266143798,0.8232975006103516,285.0549011230469,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4374084472656,285.0533447265625,1.0,0.4547990560531616,1.0,1.0,0.0,1.0,-2.326233148574829,2.3262288570404053,4.351949883130146e-06,1.796788215637207,0.9924970269203186,0.9924970269203186,0.0,107.55301666259766,124.0,58386.11328125,0.0,1144.80810546875,1.0,280.042724609375,283.7933349609375,296.64825439453125,300.34649658203125,293.1499938964844,293.1499938964844,279.75,31844.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886354565620422,1.0,0.0,0.0,3.723058938980103,3.723087072372437,9.248964261132642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.52734375,0.0,1769.322265625,1895.4371337890625,0.0,3297.444091796875,0.9484135508537292,1.0,0.0,3.0,1.0,0.0
17830680,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8826396465301514,0.3776145875453949,0.3399073481559753,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.810401976108551,0.2889708280563354,0.2747496366500854,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8541611433029175,0.3414579629898071,0.2396565675735473,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.795607328414917,0.2734096944332123,0.260257214307785,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6962413787841797,0.1813328266143798,0.8232975006103516,285.0549011230469,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4374084472656,285.0533447265625,1.0,0.4547990560531616,1.0,1.0,0.0,1.0,-2.326233148574829,2.3262288570404053,4.351949883130146e-06,1.796788215637207,0.9924970269203186,0.9924970269203186,0.0,107.55301666259766,124.0,58386.11328125,0.0,1144.80810546875,1.0,280.042724609375,283.7933349609375,296.64825439453125,300.34649658203125,293.1499938964844,293.1499938964844,279.75,31844.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886354565620422,1.0,0.0,0.0,3.723058938980103,3.723087072372437,9.248964261132642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.52734375,0.0,1769.322265625,1895.4371337890625,0.0,3297.444091796875,0.9484135508537292,1.0,0.0,3.0,1.0,0.0
17830740,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.882796049118042,0.3822110891342163,0.3444322347640991,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8111299276351929,0.293229728937149,0.2790268063545227,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8530975580215454,0.3441598415374756,0.2417915910482406,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7959230542182922,0.2769868671894073,0.2638897001743316,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6975271701812744,0.1844389885663986,0.8381654024124146,284.9185485839844,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4389953613281,284.9230041503906,1.0,0.4614335596561432,1.0,1.0,0.0,1.0,-2.361600875854492,2.3615963459014893,4.485299996304093e-06,1.8243262767791748,0.9015328884124756,0.9015328884124756,0.0,110.49861145019533,127.0,59976.9921875,0.0,1196.478515625,1.0,279.7565612792969,283.6348876953125,296.7177124023437,300.5873413085937,293.1499938964844,293.1499938964844,280.04998779296875,37025.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009371995925904,1.0,0.0,0.0,3.6935415267944336,3.693570375442505,9.102889748646704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.015625,0.0,1770.60595703125,1895.4371337890625,0.0,3412.3193359375,0.9456226825714112,1.0,0.0,3.0,1.0,0.0
17830800,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.882796049118042,0.3822110891342163,0.3444322347640991,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8111299276351929,0.293229728937149,0.2790268063545227,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8530975580215454,0.3441598415374756,0.2417915910482406,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7959230542182922,0.2769868671894073,0.2638897001743316,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6975271701812744,0.1844389885663986,0.8381654024124146,284.9185485839844,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4389953613281,284.9230041503906,1.0,0.4614335596561432,1.0,1.0,0.0,1.0,-2.361600875854492,2.3615963459014893,4.485299996304093e-06,1.8243262767791748,0.9015328884124756,0.9015328884124756,0.0,110.49861145019533,127.0,59976.9921875,0.0,1196.478515625,1.0,279.7565612792969,283.6348876953125,296.7177124023437,300.5873413085937,293.1499938964844,293.1499938964844,280.04998779296875,37025.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009371995925904,1.0,0.0,0.0,3.6935415267944336,3.693570375442505,9.102889748646704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.015625,0.0,1770.60595703125,1895.4371337890625,0.0,3412.3193359375,0.9456226825714112,1.0,0.0,3.0,1.0,0.0
17830860,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8829665184020996,0.3876247704029083,0.3490774631500244,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8117141723632812,0.2977516055107116,0.2832549512386322,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8519613742828369,0.3473130464553833,0.2439086288213729,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7960686683654785,0.2807706892490387,0.2674399018287658,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.6985206007957458,0.1875606179237365,0.8523995280265808,285.0928039550781,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4464111328125,285.09423828125,1.0,0.4679975509643554,1.0,1.0,0.0,1.0,-2.3961660861968994,2.3961615562438965,4.617425020114752e-06,1.8511124849319456,1.0,1.0,0.0,113.49861907958984,130.0,60146.171875,0.0,1248.8023681640625,1.0,280.0434875488281,283.798828125,296.6910705566406,300.50360107421875,293.1499938964844,293.1499938964844,279.75,32983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969411253929138,1.0,0.0,0.0,3.826727390289306,3.8267571926116943,9.771209761311184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8046875,0.0,1916.111328125,1895.4371337890625,0.0,3375.0546875,0.97321879863739,1.0,0.0,3.0,1.0,0.0
17830920,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8829665184020996,0.3876247704029083,0.3490774631500244,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8117141723632812,0.2977516055107116,0.2832549512386322,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8519613742828369,0.3473130464553833,0.2439086288213729,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7960686683654785,0.2807706892490387,0.2674399018287658,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.6985206007957458,0.1875606179237365,0.8523995280265808,285.0928039550781,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4464111328125,285.09423828125,1.0,0.4679975509643554,1.0,1.0,0.0,1.0,-2.3961660861968994,2.3961615562438965,4.617425020114752e-06,1.8511124849319456,1.0,1.0,0.0,113.49861907958984,130.0,60146.171875,0.0,1248.8023681640625,1.0,280.0434875488281,283.798828125,296.6910705566406,300.50360107421875,293.1499938964844,293.1499938964844,279.75,32983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969411253929138,1.0,0.0,0.0,3.826727390289306,3.8267571926116943,9.771209761311184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8046875,0.0,1916.111328125,1895.4371337890625,0.0,3375.0546875,0.97321879863739,1.0,0.0,3.0,1.0,0.0
17830980,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8812629580497742,0.3915729820728302,0.3531610667705536,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8106619119644165,0.3013439774513244,0.2870533466339111,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8491991758346558,0.3493378460407257,0.245677500963211,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7944988012313843,0.283629834651947,0.270544946193695,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6977224349975586,0.1898747682571411,0.8644803166389465,284.9270935058594,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4406433105469,284.9292297363281,1.0,0.474343329668045,1.0,1.0,0.0,1.0,-2.426013231277466,2.426008462905884,4.733374680654379e-06,1.8743772506713867,0.951339066028595,0.951339066028595,0.0,117.11380004882812,118.0,61931.70703125,0.0,1299.2923583984375,1.0,279.7557678222656,283.6021423339844,296.7553405761719,300.74957275390625,293.1499938964844,293.1499938964844,279.45001220703125,35857.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094259142875672,1.0,0.0,0.0,3.847137212753296,3.847167730331421,9.87571638688678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.888671875,0.0,1966.814697265625,1895.4371337890625,0.0,3491.27490234375,0.9800285696983336,1.0,0.0,3.0,1.0,0.0
17831040,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8812629580497742,0.3915729820728302,0.3531610667705536,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8106619119644165,0.3013439774513244,0.2870533466339111,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8491991758346558,0.3493378460407257,0.245677500963211,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7944988012313843,0.283629834651947,0.270544946193695,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6977224349975586,0.1898747682571411,0.8644803166389465,284.9270935058594,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4406433105469,284.9292297363281,1.0,0.474343329668045,1.0,1.0,0.0,1.0,-2.426013231277466,2.426008462905884,4.733374680654379e-06,1.8743772506713867,0.951339066028595,0.951339066028595,0.0,117.11380004882812,118.0,61931.70703125,0.0,1299.2923583984375,1.0,279.7557678222656,283.6021423339844,296.7553405761719,300.74957275390625,293.1499938964844,293.1499938964844,279.45001220703125,35857.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094259142875672,1.0,0.0,0.0,3.847137212753296,3.847167730331421,9.87571638688678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.888671875,0.0,1966.814697265625,1895.4371337890625,0.0,3491.27490234375,0.9800285696983336,1.0,0.0,3.0,1.0,0.0
17831100,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8833955526351929,0.3931885957717895,0.3546757400035858,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.812751293182373,0.3028299808502197,0.2885222434997558,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8505386710166931,0.3499874770641327,0.2461908608675003,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7963923811912537,0.2847391963005066,0.2716640532016754,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.6996127963066101,0.1907334178686142,0.8686559796333313,284.8213195800781,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4344787597656,284.8190612792969,1.0,0.4752824604511261,1.0,1.0,0.0,1.0,-2.4365804195404053,2.4365756511688232,4.77479397886782e-06,1.882619380950928,0.8577170968055725,0.8577170968055725,0.0,117.01951599121094,118.0,62831.71484375,0.0,1311.7279052734375,1.0,279.4955139160156,283.4740600585937,296.78076171875,300.9114990234375,293.1499938964844,293.1499938964844,279.45001220703125,39947.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916369080543518,1.0,0.0,0.0,3.775589227676392,3.7756197452545166,9.511801408734756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.1123046875,0.0,1900.99267578125,1895.4371337890625,0.0,3555.61328125,0.9641198515892028,1.0,0.0,3.0,1.0,0.0
17831160,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8878364562988281,0.3949344158172607,0.3560406267642975,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8167374730110168,0.3043205142021179,0.2898159027099609,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8539426326751709,0.3506700396537781,0.2465637177228927,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8002954125404358,0.285835325717926,0.2725972235202789,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7032351493835449,0.1915393769741058,0.8719400763511658,284.88677978515625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4291381835937,284.89288330078125,1.0,0.4752663075923919,1.0,1.0,0.0,1.0,-2.4452896118164062,2.445284843444824,4.808992343896534e-06,1.8893711566925049,0.8673871159553528,0.8673871159553528,0.0,115.6384735107422,106.0,62722.9765625,0.0,1316.615478515625,1.0,279.4570617675781,283.5449523925781,296.758056640625,300.8178405761719,293.1499938964844,293.1499938964844,279.75,40243.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91764497756958,1.0,0.0,0.0,3.663273811340332,3.6633026599884033,8.954307872954814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.9736328125,0.0,1756.1358642578125,1895.4371337890625,0.0,3567.408935546875,0.9419732093811036,1.0,0.0,3.0,1.0,0.0
