time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8972201943397522,0.3978976309299469,0.358191579580307,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.824630081653595,0.3065739572048187,0.291584849357605,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8616514801979065,0.3521133363246918,0.2472553700208664,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8083459138870239,0.2875784039497375,0.2739019393920898,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7105324268341064,0.1927790641784668,0.8762086629867554,285.0467529296875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4307556152344,285.0489196777344,1.0,0.4743764102458954,1.0,1.0,0.0,1.0,-2.4575207233428955,2.4575157165527344,4.857076419284567e-06,1.898771405220032,0.982860803604126,0.982860803604126,0.0,112.38227081298828,106.0,62430.05859375,0.0,1318.0072021484375,1.0,279.7177124023437,283.7013854980469,296.7127990722656,300.6392517089844,293.1499938964844,293.1499938964844,279.75,33419.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110106229782104,1.0,0.0,0.0,3.743237257003784,3.743266105651856,9.34949184738798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7490234375,0.0,1807.680419921875,1895.4371337890625,0.0,3505.98046875,0.9558504819869996,1.0,0.0,3.0,1.0,0.0
17831280,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9059642553329468,0.3999618887901306,0.3599296510219574,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8317949771881104,0.3081721663475036,0.2929461896419525,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8690786361694336,0.3531863093376159,0.2478979080915451,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8154650926589966,0.2888297140598297,0.2749383747577667,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7168975472450256,0.1936738491058349,0.8795412182807922,285.043212890625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43316650390625,285.0419616699219,1.0,0.4734344780445099,1.0,1.0,0.0,1.0,-2.4672648906707764,2.4672598838806152,4.895632173429476e-06,1.906298041343689,1.0,1.0,0.0,109.42106628417967,94.0,62794.0,0.0,1317.563720703125,1.0,279.743408203125,283.6885681152344,296.7344970703125,300.7149963378906,293.1499938964844,293.1499938964844,279.45001220703125,32695.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104505777359008,1.0,0.0,0.0,3.805800437927246,3.805830001831055,9.6646317615523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.783203125,0.0,1885.402099609375,1895.4371337890625,0.0,3500.78466796875,0.9682894945144652,1.0,0.0,3.0,1.0,0.0
17831340,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9332544207572936,0.4036726355552673,0.3632753789424896,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8527235984802246,0.3114089071750641,0.2958593070507049,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8909083008766174,0.3548451960086822,0.2490035444498062,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8351125717163086,0.2912230491638183,0.2770542502403259,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7341130375862122,0.1953876465559005,0.886299192905426,284.909423828125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4263610839844,284.91241455078125,1.0,0.46989506483078,1.0,1.0,0.0,1.0,-2.486781597137451,2.48677659034729,4.973498562321765e-06,1.921461701393128,0.907783031463623,0.907783031463623,0.0,101.2138442993164,82.0,64101.85546875,0.0,1306.97119140625,1.0,279.4571533203125,283.5338439941406,296.80059814453125,300.9352722167969,293.1499938964844,293.1499938964844,279.1499938964844,37506.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200772047042848,1.0,0.0,0.0,3.756214380264282,3.75624418258667,9.414430337528756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.861328125,0.0,1856.222900390625,1895.4371337890625,0.0,3589.87060546875,0.9603356719017028,1.0,0.0,3.0,1.0,0.0
17831400,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9332544207572936,0.4036726355552673,0.3632753789424896,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8527235984802246,0.3114089071750641,0.2958593070507049,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8909083008766174,0.3548451960086822,0.2490035444498062,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8351125717163086,0.2912230491638183,0.2770542502403259,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7341130375862122,0.1953876465559005,0.886299192905426,284.909423828125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4263610839844,284.91241455078125,1.0,0.46989506483078,1.0,1.0,0.0,1.0,-2.486781597137451,2.48677659034729,4.973498562321765e-06,1.921461701393128,0.907783031463623,0.907783031463623,0.0,101.2138442993164,82.0,64101.85546875,0.0,1306.97119140625,1.0,279.4571533203125,283.5338439941406,296.80059814453125,300.9352722167969,293.1499938964844,293.1499938964844,279.1499938964844,37506.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200772047042848,1.0,0.0,0.0,3.756214380264282,3.75624418258667,9.414430337528756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.861328125,0.0,1856.222900390625,1895.4371337890625,0.0,3589.87060546875,0.9603356719017028,1.0,0.0,3.0,1.0,0.0
17831460,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9665989279747008,0.407246321439743,0.3660047948360443,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8806634545326233,0.3144433200359344,0.29830202460289,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9205841422080994,0.3562728762626648,0.2496773302555084,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8607783913612366,0.2933832705020904,0.2786860466003418,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7562599182128906,0.1968680173158645,0.8911164402961731,284.90545654296875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41845703125,284.9090881347656,1.0,0.4650084674358368,1.0,1.0,0.0,1.0,-2.501553773880005,2.501548767089844,5.032635272073094e-06,1.93282687664032,0.8495518565177917,0.8495518565177917,0.0,91.92381286621094,70.0,64699.08203125,0.0,1285.6866455078125,1.0,279.15777587890625,283.5085754394531,296.8092041015625,300.99224853515625,293.1499938964844,293.1499938964844,279.45001220703125,40064.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925726592540741,1.0,0.0,0.0,3.55341911315918,3.5534470081329346,8.425315627391683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.03125,0.0,1618.8516845703125,1895.4371337890625,0.0,3641.910400390625,0.9170122742652892,1.0,0.0,3.0,1.0,0.0
17831520,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9665989279747008,0.407246321439743,0.3660047948360443,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8806634545326233,0.3144433200359344,0.29830202460289,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9205841422080994,0.3562728762626648,0.2496773302555084,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8607783913612366,0.2933832705020904,0.2786860466003418,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7562599182128906,0.1968680173158645,0.8911164402961731,284.90545654296875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41845703125,284.9090881347656,1.0,0.4650084674358368,1.0,1.0,0.0,1.0,-2.501553773880005,2.501548767089844,5.032635272073094e-06,1.93282687664032,0.8495518565177917,0.8495518565177917,0.0,91.92381286621094,70.0,64699.08203125,0.0,1285.6866455078125,1.0,279.15777587890625,283.5085754394531,296.8092041015625,300.99224853515625,293.1499938964844,293.1499938964844,279.45001220703125,40064.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925726592540741,1.0,0.0,0.0,3.55341911315918,3.5534470081329346,8.425315627391683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.03125,0.0,1618.8516845703125,1895.4371337890625,0.0,3641.910400390625,0.9170122742652892,1.0,0.0,3.0,1.0,0.0
17831580,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.41164031624794,0.3689122498035431,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9178912043571472,0.3178153336048126,0.3008954524993896,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.96063494682312,0.3584481179714203,0.2507246434688568,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8950543403625488,0.2959300279617309,0.2805172502994537,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7859742641448975,0.1986119747161865,0.8964596390724182,285.037841796875,284.95001220703125,297.4234619140625,293.8131408691406,297.42205810546875,297.4234619140625,285.03521728515625,1.0,0.4602423906326294,1.0,1.0,0.0,1.0,-2.517185926437378,2.517180919647217,5.095752840134082e-06,1.9449297189712524,0.966368854045868,0.966368854045868,0.0,82.57490539550781,70.0,64706.203125,0.0,1265.3536376953125,1.0,279.4378662109375,283.6317749023437,296.7884521484375,300.8818664550781,293.1499938964844,293.1499938964844,279.45001220703125,32466.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918220043182373,1.0,0.0,0.0,3.690297365188599,3.6903252601623535,9.086905379263044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.19140625,0.0,1731.9490966796875,1895.4371337890625,0.0,3572.722900390625,0.941405951976776,1.0,0.0,3.0,1.0,0.0
17831640,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.4123824536800384,0.3655213117599487,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9228004217147828,0.3182924687862396,0.3013257980346679,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.964975118637085,0.3587455153465271,0.2509227395057678,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8992137908935547,0.2962878346443176,0.2808346748352051,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.789608359336853,0.1988589316606521,0.8974426984786987,285.0306396484375,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.424560546875,285.0278625488281,1.0,0.4594097137451172,1.0,1.0,0.0,1.0,-2.5168251991271973,2.516820192337036,5.094325842947001e-06,1.94466769695282,0.9685375094413756,0.9685375094413756,0.0,81.57231140136719,73.0,64771.37109375,0.0,1259.9105224609375,1.0,279.44207763671875,283.6235656738281,296.7975769042969,300.90533447265625,293.1499938964844,293.1499938964844,279.1499938964844,32535.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183387756347656,1.0,0.0,0.0,3.7053568363189697,3.705384969711304,9.161220759779098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.2001953125,0.0,1751.7489013671875,1895.4371337890625,0.0,3573.81982421875,0.9448825716972352,1.0,0.0,3.0,1.0,0.0
17831700,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.4158552289009094,0.3565491139888763,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9337445497512816,0.3199179172515869,0.3029691278934479,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9737313389778136,0.3595729768276214,0.2516268789768219,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9084410667419434,0.2974531352519989,0.2820367813110351,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7975396513938904,0.1996663808822631,0.9012809991836548,284.8785095214844,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4305725097656,284.8719482421875,1.0,0.4578781127929687,1.0,1.0,0.0,1.0,-2.5143957138061523,2.514390707015991,5.084304120828165e-06,1.9426907300949097,0.8707212209701538,0.8707212209701538,0.0,79.56670379638672,73.0,65620.8359375,0.0,1248.6029052734375,1.0,279.1962280273437,283.4538269042969,296.861083984375,301.14617919921875,293.1499938964844,293.1499938964844,279.1499938964844,36742.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245815277099608,1.0,0.0,0.0,3.6899685859680176,3.689997434616089,9.085287047128076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.1240234375,0.0,1763.87744140625,1895.4371337890625,0.0,3631.378173828125,0.9420837163925172,1.0,0.0,3.0,1.0,0.0
17831760,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.4197851121425628,0.3515906631946563,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9404176473617554,0.3213483095169067,0.3043297529220581,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9784557223320008,0.3601537048816681,0.2520487606525421,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9143167734146118,0.2984214723110199,0.2829667031764984,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8022899031639099,0.2003283649682998,0.9042744636535645,284.8774719238281,284.95001220703125,297.4962463378906,293.8388977050781,297.4878845214844,297.438232421875,284.86492919921875,1.0,0.4569145441055298,0.8882554173469543,0.8882554173469543,0.2000000029802322,1.0,-2.515268087387085,2.18799376487732,0.3272742033004761,1.6175512075424194,0.8466684222221375,0.8466684222221375,0.0,78.35466766357422,76.0,63619.44140625,0.0,1243.08984375,1.0,279.15728759765625,283.4151611328125,296.8568725585937,301.06317138671875,293.1499938964844,293.1499938964844,279.45001220703125,39157.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259301424026488,1.0,0.0,0.0,3.5957372188568115,3.595765352249145,8.627186502963013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.068359375,0.0,1663.6199951171875,1895.4371337890625,0.0,3643.781494140625,0.9243567585945128,1.0,0.0,3.0,1.0,0.0
17831820,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9990000128746032,0.4277117252349853,0.3459827899932861,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9492462873458862,0.3242274522781372,0.3070043325424194,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9840139150619508,0.3613547682762146,0.2528572380542755,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9222073554992676,0.3003390729427337,0.2847471237182617,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8083981871604919,0.201621800661087,0.9099313020706176,284.8215637207031,284.95001220703125,297.5625305175781,293.86212158203125,297.5075378417969,297.4532775878906,284.82440185546875,1.0,0.4564536809921264,0.664766252040863,0.664766252040863,0.6000000238418579,1.0,-2.521655321121216,1.252070069313049,1.269585371017456,0.6822729706764221,0.744700014591217,0.744700014591217,0.0,77.0377197265625,94.0,53762.671875,0.0,1242.4029541015625,1.0,279.4408569335937,283.3597106933594,296.7391662597656,300.35260009765625,293.1499938964844,293.1499938964844,279.75,46212.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997644186019897,1.0,0.0,0.0,3.268332004547119,3.268357515335083,7.127637786652485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.27001953125,0.0,1342.176025390625,1895.4371337890625,0.0,3401.388427734375,0.8539957404136658,1.0,0.0,3.0,1.0,0.0
17831880,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9990000128746032,0.4277117252349853,0.3459827899932861,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9492462873458862,0.3242274522781372,0.3070043325424194,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9840139150619508,0.3613547682762146,0.2528572380542755,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9222073554992676,0.3003390729427337,0.2847471237182617,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8083981871604919,0.201621800661087,0.9099313020706176,284.8215637207031,284.95001220703125,297.5625305175781,293.86212158203125,297.5075378417969,297.4532775878906,284.82440185546875,1.0,0.4564536809921264,0.664766252040863,0.664766252040863,0.6000000238418579,1.0,-2.521655321121216,1.252070069313049,1.269585371017456,0.6822729706764221,0.744700014591217,0.744700014591217,0.0,77.0377197265625,94.0,53762.671875,0.0,1242.4029541015625,1.0,279.4408569335937,283.3597106933594,296.7391662597656,300.35260009765625,293.1499938964844,293.1499938964844,279.75,46212.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997644186019897,1.0,0.0,0.0,3.268332004547119,3.268357515335083,7.127637786652485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.27001953125,0.0,1342.176025390625,1895.4371337890625,0.0,3401.388427734375,0.8539957404136658,1.0,0.0,3.0,1.0,0.0
17831940,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.4343085885047912,0.3566756546497345,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9420517086982728,0.3276109099388122,0.3101406395435333,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9765557646751404,0.3631803393363952,0.2540684938430786,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9141640067100524,0.3026954233646393,0.2869327366352081,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8022111654281616,0.2032166719436645,0.9170905351638794,284.9221496582031,284.95001220703125,297.630126953125,293.8854675292969,297.5169677734375,297.46209716796875,284.9231262207031,1.0,0.4634023904800415,0.4412770569324493,0.4412770569324493,1.0,1.0,-2.550919532775879,0.8287851810455322,1.7221342325210571,0.2524102032184601,0.7851369380950928,0.7851369380950928,0.0,80.13414764404297,97.0,49462.671875,0.0,1292.54931640625,1.0,279.7372131347656,283.44647216796875,296.70526123046875,299.9246520996094,293.1499938964844,293.1499938964844,280.04998779296875,39188.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586077094078064,1.0,0.0,0.0,3.186039447784424,3.186063051223755,6.773226459699799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.87548828125,0.0,1212.4571533203125,1895.4371337890625,0.0,3015.947998046875,0.8311102986335754,1.0,0.0,3.0,1.0,0.0
17832000,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.4343085885047912,0.3566756546497345,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9420517086982728,0.3276109099388122,0.3101406395435333,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9765557646751404,0.3631803393363952,0.2540684938430786,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9141640067100524,0.3026954233646393,0.2869327366352081,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8022111654281616,0.2032166719436645,0.9170905351638794,284.9221496582031,284.95001220703125,297.630126953125,293.8854675292969,297.5169677734375,297.46209716796875,284.9231262207031,1.0,0.4634023904800415,0.4412770569324493,0.4412770569324493,1.0,1.0,-2.550919532775879,0.8287851810455322,1.7221342325210571,0.2524102032184601,0.7851369380950928,0.7851369380950928,0.0,80.13414764404297,97.0,49462.671875,0.0,1292.54931640625,1.0,279.7372131347656,283.44647216796875,296.70526123046875,299.9246520996094,293.1499938964844,293.1499938964844,280.04998779296875,39188.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586077094078064,1.0,0.0,0.0,3.186039447784424,3.186063051223755,6.773226459699799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.87548828125,0.0,1212.4571533203125,1895.4371337890625,0.0,3015.947998046875,0.8311102986335754,1.0,0.0,3.0,1.0,0.0
17832060,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.4383458793163299,0.3675377964973449,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9352874755859376,0.3313191831111908,0.3136406242847442,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9691400527954102,0.3653819561004638,0.2555953562259674,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9069730043411256,0.3053323030471802,0.2894362509250641,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7963907718658447,0.2049613296985626,0.925163745880127,285.0334167480469,284.95001220703125,297.6986389160156,293.9089050292969,297.5390014648437,297.45556640625,285.0331420898437,1.0,0.4699337184429168,0.4757885038852691,0.4757885038852691,1.0,1.0,-2.582728624343872,0.8918733596801758,1.6908552646636963,0.3082132637500763,0.8975929021835327,0.8975929021835327,0.0,83.53656768798828,100.0,49730.1171875,0.0,1347.470947265625,1.0,280.0375366210937,283.5629272460937,296.7909851074219,299.918701171875,293.1499938964844,293.1499938964844,280.3500061035156,31259.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306980729103088,1.0,0.0,0.0,3.3716742992401123,3.3716983795166016,7.585505272800219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.7373046875,0.0,1349.6864013671875,1895.4371337890625,0.0,2754.945068359375,0.8666456341743469,1.0,0.0,3.0,1.0,0.0
17832120,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.4383458793163299,0.3675377964973449,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9352874755859376,0.3313191831111908,0.3136406242847442,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9691400527954102,0.3653819561004638,0.2555953562259674,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9069730043411256,0.3053323030471802,0.2894362509250641,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7963907718658447,0.2049613296985626,0.925163745880127,285.0334167480469,284.95001220703125,297.6986389160156,293.9089050292969,297.5390014648437,297.45556640625,285.0331420898437,1.0,0.4699337184429168,0.4757885038852691,0.4757885038852691,1.0,1.0,-2.582728624343872,0.8918733596801758,1.6908552646636963,0.3082132637500763,0.8975929021835327,0.8975929021835327,0.0,83.53656768798828,100.0,49730.1171875,0.0,1347.470947265625,1.0,280.0375366210937,283.5629272460937,296.7909851074219,299.918701171875,293.1499938964844,293.1499938964844,280.3500061035156,31259.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306980729103088,1.0,0.0,0.0,3.3716742992401123,3.3716983795166016,7.585505272800219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.7373046875,0.0,1349.6864013671875,1895.4371337890625,0.0,2754.945068359375,0.8666456341743469,1.0,0.0,3.0,1.0,0.0
17832180,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.44159996509552,0.3760044276714325,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9307290315628052,0.3347081243991852,0.3168521523475647,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9636189937591552,0.3674616813659668,0.2570516765117645,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.9022657871246338,0.3077592253684997,0.2917515635490417,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7923287153244019,0.2065429985523224,0.9324805736541748,285.1391906738281,284.95001220703125,297.7590026855469,293.9292907714844,297.5624389648437,297.449462890625,285.1381530761719,1.0,0.4755869507789612,0.5059422254562378,0.5059422254562378,1.0,1.0,-2.610084056854248,0.9564377665519714,1.6536462306976318,0.3664405941963196,1.0,1.0,0.0,86.33332824707031,100.0,50282.9609375,0.0,1395.1021728515625,1.0,280.3353576660156,283.6720275878906,296.8868408203125,300.03887939453125,293.1499938964844,293.1499938964844,280.3500061035156,29227.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230206966400146,1.0,0.0,0.0,3.6027657985687256,3.602792263031006,8.660946377858636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.88134765625,0.0,1598.9271240234375,1895.4371337890625,0.0,2683.576416015625,0.9180830121040344,1.0,0.0,3.0,1.0,0.0
17832240,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9990000128746032,0.4420327544212341,0.3771811425685882,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.9301414489746094,0.3351885974407196,0.3173285722732544,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.9628727436065674,0.3677481710910797,0.257272332906723,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.901663601398468,0.3081001937389374,0.2920964658260345,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.7917952537536621,0.2067639827728271,0.9335651397705078,285.1362609863281,284.95001220703125,297.76776123046875,293.9322204589844,297.5658874511719,297.4483947753906,285.1352844238281,1.0,0.4763999581336975,0.5102999210357666,0.5102999210357666,1.0,1.0,-2.614053249359131,0.9652831554412842,1.648770093917847,0.3743697702884674,1.0,1.0,0.0,86.73197937011719,103.0,50459.05078125,0.0,1402.060546875,1.0,280.3409118652344,283.6680603027344,296.9059143066406,300.0814514160156,293.1499938964844,293.1499938964844,280.04998779296875,29621.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237647414207458,1.0,0.0,0.0,3.62642765045166,3.62645435333252,8.775084552326007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.4951171875,0.0,1630.7012939453125,1895.4371337890625,0.0,2690.481689453125,0.923928201198578,1.0,0.0,3.0,1.0,0.0
17832300,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.4432146549224853,0.3821665048599243,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9273943901062012,0.3368207812309265,0.3190914094448089,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9594728350639344,0.3685340285301208,0.2580252289772033,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8989198207855225,0.3091942965984344,0.2933441996574402,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7893630862236023,0.2074547559022903,0.9374614953994752,284.9882507324219,284.95001220703125,297.8024597167969,293.9437866210937,297.57720947265625,297.4400329589844,284.9761047363281,1.0,0.4795859754085541,0.5275556445121765,0.5275556445121765,1.0,1.0,-2.6292498111724854,0.9988175630569458,1.63043212890625,0.404414027929306,0.9793755412101746,0.9793755412101746,0.0,88.37728118896484,103.0,52200.37109375,0.0,1429.4151611328125,1.0,280.096923828125,283.48583984375,297.0093078613281,300.4054260253906,293.1499938964844,293.1499938964844,280.04998779296875,31188.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352401256561279,1.0,0.0,0.0,3.7042744159698486,3.704302310943604,9.155869520327542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.36474609375,0.0,1740.1322021484375,1895.4371337890625,0.0,2797.27783203125,0.9431050419807434,1.0,0.0,3.0,1.0,0.0
17832360,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.4436343610286712,0.3880897462368011,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9234209656715392,0.3381077945232391,0.3204843401908874,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9547734260559082,0.3688845336437225,0.2584268450736999,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8951172828674316,0.3099519908428192,0.2942384481430053,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.785974383354187,0.2078793346881866,0.9401171803474426,284.93212890625,284.95001220703125,297.8371887207031,293.955322265625,297.5816650390625,297.4257202148437,284.931396484375,1.0,0.48267263174057,0.525646984577179,0.525646984577179,1.0,1.0,-2.642791271209717,1.0036122798919678,1.6391791105270386,0.4061328768730163,0.9422032237052916,0.9422032237052916,0.0,90.19466400146484,106.0,52568.8125,0.0,1455.7259521484375,1.0,280.0569763183594,283.4342956542969,297.02752685546875,300.43603515625,293.1499938964844,293.1499938964844,279.75,33900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432782292366028,1.0,0.0,0.0,3.7225847244262695,3.7226133346557617,9.24660810142086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0478515625,0.0,1784.3963623046875,1895.4371337890625,0.0,2872.3583984375,0.9493842720985411,1.0,0.0,3.0,1.0,0.0
17832420,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9990000128746032,0.4434349536895752,0.3966849446296692,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.9173694252967834,0.3396370410919189,0.3221030831336975,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9474925994873048,0.3691038191318512,0.2587244808673858,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8893401622772217,0.3107505440711975,0.2951736450195312,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.7807637453079224,0.2082344144582748,0.942545771598816,284.8211364746094,284.95001220703125,297.8843994140625,293.9708557128906,297.5844116210937,297.40203857421875,284.8283386230469,1.0,0.4867002964019775,0.5230512619018555,0.5230512619018555,1.0,1.0,-2.659465789794922,1.0068002939224243,1.652665376663208,0.4055199921131134,0.8275470733642578,0.8275470733642578,0.0,92.78118896484376,106.0,53233.234375,0.0,1490.061279296875,1.0,279.77490234375,283.3143310546875,297.0503845214844,300.5667419433594,293.1499938964844,293.1499938964844,279.75,41505.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554279804229736,1.0,0.0,0.0,3.584588527679444,3.5846168994903564,8.573771310693701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.8642578125,0.0,1667.22900390625,1895.4371337890625,0.0,2986.134033203125,0.9223385453224182,1.0,0.0,3.0,1.0,0.0
17832480,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9981067180633544,0.4434042274951935,0.3990682363510132,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9133130311965942,0.3404273688793182,0.322828471660614,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9427075386047364,0.3693082928657532,0.258835107088089,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8855286836624146,0.3111810684204101,0.2955710291862488,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7773362398147583,0.2084140628576278,0.9434568881988524,284.8700256347656,284.95001220703125,297.9065856933594,293.97808837890625,297.58642578125,297.3921813964844,284.8747253417969,1.0,0.4884437322616577,0.5218297243118286,0.5218297243118286,1.0,1.0,-2.664942979812622,1.0072404146194458,1.6577026844024658,0.4048270285129547,0.8381446003913879,0.8381446003913879,0.0,94.29003143310548,109.0,53181.5546875,0.0,1504.40478515625,1.0,279.7578125,283.3563842773437,297.0267028808594,300.5048828125,293.1499938964844,293.1499938964844,280.04998779296875,40532.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564427495002747,1.0,0.0,0.0,3.528106689453125,3.5281341075897217,8.305708547595714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.57470703125,0.0,1592.000244140625,1895.4371337890625,0.0,2995.6474609375,0.9110360741615297,1.0,0.0,3.0,1.0,0.0
17832540,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9896396398544312,0.446168839931488,0.4008734226226806,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9037635922431946,0.3437220454216003,0.3258366882801056,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9304127097129822,0.3709799349308014,0.2598865330219269,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8760204315185547,0.3132765293121338,0.2974733710289001,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7687056064605713,0.2094896733760833,0.9482424259185792,285.0066833496094,284.95001220703125,297.9756164550781,294.0003967285156,297.6070556640625,297.38494873046875,285.00537109375,1.0,0.4934187829494476,0.5180124640464783,0.5180124640464783,1.0,1.0,-2.67999529838562,1.007684588432312,1.6723105907440186,0.4016594588756561,0.9448054432868958,0.9448054432868958,0.0,98.60523986816406,112.0,52791.7890625,0.0,1544.9578857421875,1.0,280.04229736328125,283.4920654296875,296.9779663085937,300.3499450683594,293.1499938964844,293.1499938964844,279.75,33030.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474693894386292,1.0,0.0,0.0,3.659176588058472,3.6592044830322266,8.934289894568792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.4951171875,0.0,1696.8240966796875,1895.4371337890625,0.0,2911.57421875,0.9343620538711548,1.0,0.0,3.0,1.0,0.0
17832600,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9896396398544312,0.446168839931488,0.4008734226226806,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9037635922431946,0.3437220454216003,0.3258366882801056,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9304127097129822,0.3709799349308014,0.2598865330219269,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8760204315185547,0.3132765293121338,0.2974733710289001,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7687056064605713,0.2094896733760833,0.9482424259185792,285.0066833496094,284.95001220703125,297.9756164550781,294.0003967285156,297.6070556640625,297.38494873046875,285.00537109375,1.0,0.4934187829494476,0.5180124640464783,0.5180124640464783,1.0,1.0,-2.67999529838562,1.007684588432312,1.6723105907440186,0.4016594588756561,0.9448054432868958,0.9448054432868958,0.0,98.60523986816406,112.0,52791.7890625,0.0,1544.9578857421875,1.0,280.04229736328125,283.4920654296875,296.9779663085937,300.3499450683594,293.1499938964844,293.1499938964844,279.75,33030.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474693894386292,1.0,0.0,0.0,3.659176588058472,3.6592044830322266,8.934289894568792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.4951171875,0.0,1696.8240966796875,1895.4371337890625,0.0,2911.57421875,0.9343620538711548,1.0,0.0,3.0,1.0,0.0
17832660,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9828310608863832,0.4487214088439941,0.4034613370895386,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8968490362167358,0.3464846312999725,0.3287493586540222,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9204610586166382,0.3719354271888733,0.2608215808868408,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8686193227767944,0.3148647844791412,0.2992766201496124,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7619853019714355,0.2102516591548919,0.9528595209121704,284.9027404785156,284.95001220703125,298.04400634765625,294.0221252441406,297.6261291503906,297.37469482421875,284.90606689453125,1.0,0.4980919063091278,0.5169256329536438,0.5169256329536438,1.0,1.0,-2.6954495906829834,1.012386441230774,1.68306303024292,0.40285325050354,0.8519018888473511,0.8519018888473511,0.0,102.48319244384766,115.0,53592.24609375,0.0,1584.4642333984375,1.0,279.7575988769531,283.3720092773437,297.047607421875,300.5351867675781,293.1499938964844,293.1499938964844,280.04998779296875,38957.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565792441368103,1.0,0.0,0.0,3.5412659645080566,3.5412933826446533,8.367782697860093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.08984375,0.0,1596.2476806640625,1895.4371337890625,0.0,2996.927490234375,0.9124472141265868,1.0,0.0,3.0,1.0,0.0
17832720,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9828310608863832,0.4487214088439941,0.4034613370895386,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8968490362167358,0.3464846312999725,0.3287493586540222,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9204610586166382,0.3719354271888733,0.2608215808868408,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8686193227767944,0.3148647844791412,0.2992766201496124,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7619853019714355,0.2102516591548919,0.9528595209121704,284.9027404785156,284.95001220703125,298.04400634765625,294.0221252441406,297.6261291503906,297.37469482421875,284.90606689453125,1.0,0.4980919063091278,0.5169256329536438,0.5169256329536438,1.0,1.0,-2.6954495906829834,1.012386441230774,1.68306303024292,0.40285325050354,0.8519018888473511,0.8519018888473511,0.0,102.48319244384766,115.0,53592.24609375,0.0,1584.4642333984375,1.0,279.7575988769531,283.3720092773437,297.047607421875,300.5351867675781,293.1499938964844,293.1499938964844,280.04998779296875,38957.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565792441368103,1.0,0.0,0.0,3.5412659645080566,3.5412933826446533,8.367782697860093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.08984375,0.0,1596.2476806640625,1895.4371337890625,0.0,2996.927490234375,0.9124472141265868,1.0,0.0,3.0,1.0,0.0
17832780,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9783818125724792,0.4526291787624359,0.4067153930664062,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.89253830909729,0.349867969751358,0.3318378925323486,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9137097001075744,0.3736461400985718,0.2619093358516693,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.863717794418335,0.3169862627983093,0.3012004494667053,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7574309706687927,0.211375892162323,0.957769513130188,285.0287475585937,284.95001220703125,298.11138916015625,294.043212890625,297.6524658203125,297.3765563964844,285.0269470214844,1.0,0.5025674700737,0.5158388018608093,0.5158388018608093,1.0,1.0,-2.7125837802886963,1.0179357528686523,1.6946481466293335,0.4043360948562622,0.969109296798706,0.969109296798706,0.0,105.7166519165039,118.0,53339.3984375,0.0,1623.8399658203125,1.0,280.0425720214844,283.4969787597656,297.0213623046875,300.4221496582031,293.1499938964844,293.1499938964844,279.75,32312.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482814431190491,1.0,0.0,0.0,3.69312596321106,3.6931540966033936,9.10084111183096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.244140625,0.0,1734.398193359375,1895.4371337890625,0.0,2919.1767578125,0.941705584526062,1.0,0.0,3.0,1.0,0.0
17832840,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9783818125724792,0.4526291787624359,0.4067153930664062,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.89253830909729,0.349867969751358,0.3318378925323486,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9137097001075744,0.3736461400985718,0.2619093358516693,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.863717794418335,0.3169862627983093,0.3012004494667053,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7574309706687927,0.211375892162323,0.957769513130188,285.0287475585937,284.95001220703125,298.11138916015625,294.043212890625,297.6524658203125,297.3765563964844,285.0269470214844,1.0,0.5025674700737,0.5158388018608093,0.5158388018608093,1.0,1.0,-2.7125837802886963,1.0179357528686523,1.6946481466293335,0.4043360948562622,0.969109296798706,0.969109296798706,0.0,105.7166519165039,118.0,53339.3984375,0.0,1623.8399658203125,1.0,280.0425720214844,283.4969787597656,297.0213623046875,300.4221496582031,293.1499938964844,293.1499938964844,279.75,32312.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482814431190491,1.0,0.0,0.0,3.69312596321106,3.6931540966033936,9.10084111183096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.244140625,0.0,1734.398193359375,1895.4371337890625,0.0,2919.1767578125,0.941705584526062,1.0,0.0,3.0,1.0,0.0
17832900,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9763590693473816,0.4540477097034454,0.4083518087863922,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8906978964805603,0.3513199090957641,0.3334288597106933,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9107681512832642,0.3741849064826965,0.2624857127666473,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8615797758102417,0.3178223669528961,0.3022007644176483,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7554517984390259,0.2118002474308014,0.960427463054657,284.8879699707031,284.95001220703125,298.1446228027344,294.0534362792969,297.66278076171875,297.37335205078125,284.8815002441406,1.0,0.5048093795776367,0.5152953863143921,0.5152953863143921,1.0,1.0,-2.721555709838867,1.0208531618118286,1.700702667236328,0.4052934348583221,0.8800591230392456,0.8800591230392456,0.0,107.29846954345705,118.0,54417.4375,0.0,1644.1214599609375,1.0,279.79644775390625,283.33306884765625,297.0938720703125,300.66705322265625,293.1499938964844,293.1499938964844,279.75,36107.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556567430496216,1.0,0.0,0.0,3.688220500946045,3.688249111175537,9.076679816644172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6044921875,0.0,1756.8310546875,1895.4371337890625,0.0,2988.27880859375,0.9414768815040588,1.0,0.0,3.0,1.0,0.0
17832960,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9729065895080566,0.4551999270915985,0.4094796180725097,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8875911831855774,0.3525833785533905,0.3347282707691192,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9064697623252868,0.374485582113266,0.2627853453159332,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.858269214630127,0.3184702098369598,0.3029255867004394,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7524594068527222,0.2120762318372726,0.9621831774711608,284.89996337890625,284.95001220703125,298.1774597167969,294.0634765625,297.6712341308594,297.36737060546875,284.9032897949219,1.0,0.5069032311439514,0.51470547914505,0.51470547914505,1.0,1.0,-2.727816343307495,1.0225385427474976,1.705277919769287,0.405661016702652,0.8668169379234314,0.8668169379234314,0.0,109.21121215820312,121.0,54282.16015625,0.0,1662.1112060546875,1.0,279.7571716308594,283.35186767578125,297.0946960449219,300.6261901855469,293.1499938964844,293.1499938964844,280.04998779296875,38488.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586458563804626,1.0,0.0,0.0,3.606150150299072,3.6061782836914062,8.677225764586183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.095703125,0.0,1671.4896240234375,1895.4371337890625,0.0,3016.3056640625,0.926622748374939,1.0,0.0,3.0,1.0,0.0
17833020,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.968928337097168,0.4589732587337494,0.4125965237617492,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8841642141342163,0.3559129536151886,0.3377436995506286,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9012478590011596,0.3760725259780884,0.2637670338153839,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8542476296424866,0.3204746842384338,0.304719477891922,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7486827969551086,0.2131031900644302,0.9666122794151306,285.0321044921875,284.95001220703125,298.24188232421875,294.0828552246094,297.6962585449219,297.3691711425781,285.0303955078125,1.0,0.5110933184623718,0.513525664806366,0.513525664806366,1.0,1.0,-2.743837356567383,1.0273683071136477,1.7164690494537354,0.4070149958133697,0.9886212348937988,0.9886212348937988,0.0,112.30189514160156,124.0,53965.16796875,0.0,1700.0679931640625,1.0,280.0430603027344,283.4841613769531,297.0639038085937,300.5057067871094,293.1499938964844,293.1499938964844,279.75,32379.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509389162063599,1.0,0.0,0.0,3.750787258148194,3.7508161067962646,9.387244972458576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7431640625,0.0,1809.604248046875,1895.4371337890625,0.0,2944.065673828125,0.9552013874053956,1.0,0.0,3.0,1.0,0.0
