time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.968928337097168,0.4589732587337494,0.4125965237617492,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8841642141342163,0.3559129536151886,0.3377436995506286,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9012478590011596,0.3760725259780884,0.2637670338153839,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8542476296424866,0.3204746842384338,0.304719477891922,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7486827969551086,0.2131031900644302,0.9666122794151306,285.0321044921875,284.95001220703125,298.24188232421875,294.0828552246094,297.6962585449219,297.3691711425781,285.0303955078125,1.0,0.5110933184623718,0.513525664806366,0.513525664806366,1.0,1.0,-2.743837356567383,1.0273683071136477,1.7164690494537354,0.4070149958133697,0.9886212348937988,0.9886212348937988,0.0,112.30189514160156,124.0,53965.16796875,0.0,1700.0679931640625,1.0,280.0430603027344,283.4841613769531,297.0639038085937,300.5057067871094,293.1499938964844,293.1499938964844,279.75,32379.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509389162063599,1.0,0.0,0.0,3.750787258148194,3.7508161067962646,9.387244972458576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7431640625,0.0,1809.604248046875,1895.4371337890625,0.0,2944.065673828125,0.9552013874053956,1.0,0.0,3.0,1.0,0.0
17833140,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9638016819953918,0.4613655209541321,0.4152224361896515,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8800070881843567,0.3585740923881531,0.3405900001525879,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8953322172164917,0.3768049478530884,0.2645729184150696,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8495914340019226,0.3218486905097961,0.3063454627990722,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7443946003913879,0.2137020826339721,0.9705901741981506,284.89434814453125,284.95001220703125,298.3043518066406,294.10125732421875,297.7133178710937,297.3597106933594,284.8974304199219,1.0,0.5151959657669067,0.5123458504676819,0.5123458504676819,1.0,1.0,-2.758124589920044,1.031419277191162,1.7267054319381714,0.408124029636383,0.8799827098846436,0.8799827098846436,0.0,115.69970703125,127.0,54954.87109375,0.0,1737.274658203125,1.0,279.7565002441406,283.32958984375,297.1333923339844,300.7079772949219,293.1499938964844,293.1499938964844,280.04998779296875,38392.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614473342895508,1.0,0.0,0.0,3.6729931831359854,3.6730220317840576,9.001886382975499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.4169921875,0.0,1754.6112060546875,1895.4371337890625,0.0,3042.579833984375,0.941743791103363,1.0,0.0,3.0,1.0,0.0
17833200,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9638016819953918,0.4613655209541321,0.4152224361896515,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8800070881843567,0.3585740923881531,0.3405900001525879,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8953322172164917,0.3768049478530884,0.2645729184150696,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8495914340019226,0.3218486905097961,0.3063454627990722,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7443946003913879,0.2137020826339721,0.9705901741981506,284.89434814453125,284.95001220703125,298.3043518066406,294.10125732421875,297.7133178710937,297.3597106933594,284.8974304199219,1.0,0.5151959657669067,0.5123458504676819,0.5123458504676819,1.0,1.0,-2.758124589920044,1.031419277191162,1.7267054319381714,0.408124029636383,0.8799827098846436,0.8799827098846436,0.0,115.69970703125,127.0,54954.87109375,0.0,1737.274658203125,1.0,279.7565002441406,283.32958984375,297.1333923339844,300.7079772949219,293.1499938964844,293.1499938964844,280.04998779296875,38392.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614473342895508,1.0,0.0,0.0,3.6729931831359854,3.6730220317840576,9.001886382975499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.4169921875,0.0,1754.6112060546875,1895.4371337890625,0.0,3042.579833984375,0.941743791103363,1.0,0.0,3.0,1.0,0.0
17833260,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.960057497024536,0.4649984538555145,0.4181887805461883,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8771070241928101,0.3618776202201843,0.3435629606246948,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8907467126846313,0.3783175647258758,0.2654878497123718,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8460916876792908,0.3237688839435577,0.3080437183380127,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7410537004470825,0.2146381288766861,0.9745623469352722,285.0343017578125,284.95001220703125,298.3645324707031,294.1185607910156,297.7366943359375,297.3616638183594,285.0329284667969,1.0,0.5191768407821655,0.5111549496650696,0.5111549496650696,1.0,1.0,-2.77316951751709,1.0357632637023926,1.7374062538146973,0.4091792404651642,1.0,1.0,0.0,118.72604370117188,130.0,54544.6640625,0.0,1774.2440185546875,1.0,280.04345703125,283.4716796875,297.09942626953125,300.5791320800781,293.1499938964844,293.1499938964844,279.75,32656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536932468414307,1.0,0.0,0.0,3.804727077484131,3.80475640296936,9.659180477683549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.9873046875,0.0,1883.64892578125,1895.4371337890625,0.0,2969.874267578125,0.9679821133613586,1.0,0.0,3.0,1.0,0.0
17833320,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.960057497024536,0.4649984538555145,0.4181887805461883,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8771070241928101,0.3618776202201843,0.3435629606246948,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8907467126846313,0.3783175647258758,0.2654878497123718,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8460916876792908,0.3237688839435577,0.3080437183380127,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7410537004470825,0.2146381288766861,0.9745623469352722,285.0343017578125,284.95001220703125,298.3645324707031,294.1185607910156,297.7366943359375,297.3616638183594,285.0329284667969,1.0,0.5191768407821655,0.5111549496650696,0.5111549496650696,1.0,1.0,-2.77316951751709,1.0357632637023926,1.7374062538146973,0.4091792404651642,1.0,1.0,0.0,118.72604370117188,130.0,54544.6640625,0.0,1774.2440185546875,1.0,280.04345703125,283.4716796875,297.09942626953125,300.5791320800781,293.1499938964844,293.1499938964844,279.75,32656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536932468414307,1.0,0.0,0.0,3.804727077484131,3.80475640296936,9.659180477683549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.9873046875,0.0,1883.64892578125,1895.4371337890625,0.0,2969.874267578125,0.9679821133613586,1.0,0.0,3.0,1.0,0.0
17833380,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9551976323127748,0.4672292470932007,0.4206813275814056,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8735281229019165,0.3645121157169342,0.3463883101940155,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8854539394378662,0.3789882063865661,0.2662524580955505,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8420063853263855,0.325067788362503,0.3096005022525787,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7372382283210754,0.2151549607515335,0.9781737923622132,284.8924865722656,284.95001220703125,298.4220886230469,294.1346740722656,297.75177001953125,297.3522033691406,284.8948669433594,1.0,0.5231038928031921,0.5099640488624573,0.5099640488624573,1.0,1.0,-2.786698818206787,1.0394165515899658,1.7472823858261108,0.4100854396820068,0.8934345841407776,0.8934345841407776,0.0,122.06864166259766,133.0,55573.7109375,0.0,1810.7503662109373,1.0,279.75701904296875,283.3117370605469,297.1656188964844,300.7794494628906,293.1499938964844,293.1499938964844,280.04998779296875,38205.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640047907829285,1.0,0.0,0.0,3.734137296676636,3.734166860580444,9.3040887350071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.92236328125,0.0,1832.405029296875,1895.4371337890625,0.0,3066.569580078125,0.9556832313537598,1.0,0.0,3.0,1.0,0.0
17833440,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9551976323127748,0.4672292470932007,0.4206813275814056,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8735281229019165,0.3645121157169342,0.3463883101940155,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8854539394378662,0.3789882063865661,0.2662524580955505,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8420063853263855,0.325067788362503,0.3096005022525787,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7372382283210754,0.2151549607515335,0.9781737923622132,284.8924865722656,284.95001220703125,298.4220886230469,294.1346740722656,297.75177001953125,297.3522033691406,284.8948669433594,1.0,0.5231038928031921,0.5099640488624573,0.5099640488624573,1.0,1.0,-2.786698818206787,1.0394165515899658,1.7472823858261108,0.4100854396820068,0.8934345841407776,0.8934345841407776,0.0,122.06864166259766,133.0,55573.7109375,0.0,1810.7503662109373,1.0,279.75701904296875,283.3117370605469,297.1656188964844,300.7794494628906,293.1499938964844,293.1499938964844,280.04998779296875,38205.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640047907829285,1.0,0.0,0.0,3.734137296676636,3.734166860580444,9.3040887350071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.92236328125,0.0,1832.405029296875,1895.4371337890625,0.0,3066.569580078125,0.9556832313537598,1.0,0.0,3.0,1.0,0.0
17833500,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.952650547027588,0.4688411653041839,0.4218445420265198,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8716685771942139,0.3660569489002228,0.347715675830841,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8827325105667114,0.3795994222164154,0.266554981470108,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8398987650871277,0.325904369354248,0.3102844953536987,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7352484464645386,0.2155158519744873,0.979564607143402,285.0311889648437,284.95001220703125,298.4497985839844,294.14227294921875,297.7615966796875,297.3516845703125,285.0367126464844,1.0,0.5249640941619873,0.5093685984611511,0.5093685984611511,1.0,1.0,-2.792544364929199,1.040857434272766,1.751686930656433,0.4102518856525421,0.9886258244514464,0.9886258244514464,0.0,123.7474365234375,133.0,54826.796875,0.0,1827.748291015625,1.0,280.00421142578125,283.4639892578125,297.11456298828125,300.57672119140625,293.1499938964844,293.1499938964844,280.04998779296875,34040.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580796122550964,1.0,0.0,0.0,3.7775046825408936,3.777534008026123,9.521455126559886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.3974609375,0.0,1857.8292236328125,1895.4371337890625,0.0,3010.995361328125,0.9645308256149292,1.0,0.0,3.0,1.0,0.0
17833560,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9516663551330566,0.4707159399986267,0.4235091507434845,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8710512518882751,0.3678027391433716,0.3493417799472809,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8813414573669434,0.3804507255554199,0.26712766289711,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8389165997505188,0.3269252181053161,0.3112332224845886,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7342259883880615,0.2160160392522812,0.9817889928817748,285.0394287109375,284.95001220703125,298.4767150878906,294.1495361328125,297.7730407714844,297.3542785644531,285.0391540527344,1.0,0.5269241333007812,0.5087560415267944,0.5087560415267944,1.0,1.0,-2.8009982109069824,1.0433589220046997,1.7576394081115725,0.4109182953834533,1.0,1.0,0.0,125.05313873291016,136.0,55038.41015625,0.0,1847.0845947265625,1.0,280.0432434082031,283.4642944335937,297.1302795410156,300.64306640625,293.1499938964844,293.1499938964844,279.75,33318.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562684059143066,1.0,0.0,0.0,3.8454110622406006,3.845441102981568,9.866856771623134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.5888671875,0.0,1944.409423828125,1895.4371337890625,0.0,2994.012939453125,0.9778916239738464,1.0,0.0,3.0,1.0,0.0
17833620,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9486706256866456,0.472356915473938,0.4254908263683319,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8690624833106995,0.3698478043079376,0.3515921533107757,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8781233429908752,0.3809958100318908,0.2677897214889526,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8364909887313843,0.3279243409633636,0.3124801218509674,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7318926453590393,0.2164044231176376,0.9846510291099548,284.8819580078125,284.95001220703125,298.5160827636719,294.159912109375,297.7831726074219,297.3478088378906,284.8833312988281,1.0,0.5298557877540588,0.5078248977661133,0.5078248977661133,1.0,1.0,-2.811826467514038,1.0462768077850342,1.765549659729004,0.4116484224796295,0.9084078669548036,0.9084078669548036,0.0,127.44237518310548,136.0,56155.77734375,0.0,1875.4381103515625,1.0,279.7661437988281,283.28765869140625,297.199951171875,300.8653564453125,293.1499938964844,293.1499938964844,279.75,37714.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865597128868103,1.0,0.0,0.0,3.810333013534546,3.810363531112671,9.687665851743077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2548828125,0.0,1930.7420654296875,1895.4371337890625,0.0,3081.507080078125,0.972097873687744,1.0,0.0,3.0,1.0,0.0
17833680,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9471012353897096,0.472807377576828,0.4258900880813598,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8679730892181396,0.3704352676868438,0.3521701395511627,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8766171932220459,0.3810965716838836,0.2678775787353515,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8353089690208435,0.3281803131103515,0.3127509951591491,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7307910919189453,0.2164756506681442,0.985143542289734,284.89410400390625,284.95001220703125,298.5281066894531,294.1629943847656,297.7857666015625,297.34503173828125,284.8962097167969,1.0,0.5307176113128662,0.5075308680534363,0.5075308680534363,1.0,1.0,-2.8140244483947754,1.046684503555298,1.7673399448394775,0.4116140604019165,0.9062933921813964,0.9062933921813964,0.0,128.34735107421875,139.0,56123.30078125,0.0,1883.235107421875,1.0,279.7567443847656,283.2989807128906,297.1932983398437,300.841796875,293.1499938964844,293.1499938964844,279.45001220703125,38021.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663426041603088,1.0,0.0,0.0,3.784748315811157,3.784778594970703,9.558006013321574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2958984375,0.0,1898.412841796875,1895.4371337890625,0.0,3088.500732421875,0.967283010482788,1.0,0.0,3.0,1.0,0.0
17833740,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9409551620483398,0.474704384803772,0.4275968372821808,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8637637495994568,0.3728406727313995,0.3545221984386444,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.870703935623169,0.3814717829227447,0.2681970000267029,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8306648135185242,0.3291835784912109,0.3137997686862945,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7263755798339844,0.2166887372732162,0.9867111444473268,284.88262939453125,284.95001220703125,298.5758972167969,294.175048828125,297.7962951660156,297.33453369140625,284.8856811523437,1.0,0.5341296792030334,0.5063056945800781,0.5063056945800781,1.0,1.0,-2.8224308490753174,1.0480577945709229,1.7743730545043943,0.4112730026245117,0.8306149840354919,0.8306149840354919,0.0,131.99252319335938,142.0,56297.02734375,0.0,1914.049072265625,1.0,279.4578552246094,283.2689819335937,297.1893615722656,300.86407470703125,293.1499938964844,293.1499938964844,279.75,41561.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720793128013611,1.0,0.0,0.0,3.5281355381011963,3.528163194656372,8.30584497180098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.88037109375,0.0,1599.4759521484375,1895.4371337890625,0.0,3142.31494140625,0.912138044834137,1.0,0.0,3.0,1.0,0.0
17833800,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9409551620483398,0.474704384803772,0.4275968372821808,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8637637495994568,0.3728406727313995,0.3545221984386444,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.870703935623169,0.3814717829227447,0.2681970000267029,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8306648135185242,0.3291835784912109,0.3137997686862945,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7263755798339844,0.2166887372732162,0.9867111444473268,284.88262939453125,284.95001220703125,298.5758972167969,294.175048828125,297.7962951660156,297.33453369140625,284.8856811523437,1.0,0.5341296792030334,0.5063056945800781,0.5063056945800781,1.0,1.0,-2.8224308490753174,1.0480577945709229,1.7743730545043943,0.4112730026245117,0.8306149840354919,0.8306149840354919,0.0,131.99252319335938,142.0,56297.02734375,0.0,1914.049072265625,1.0,279.4578552246094,283.2689819335937,297.1893615722656,300.86407470703125,293.1499938964844,293.1499938964844,279.75,41561.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720793128013611,1.0,0.0,0.0,3.5281355381011963,3.528163194656372,8.30584497180098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.88037109375,0.0,1599.4759521484375,1895.4371337890625,0.0,3142.31494140625,0.912138044834137,1.0,0.0,3.0,1.0,0.0
17833860,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9388184547424316,0.4782055914402008,0.4305338263511657,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.862573504447937,0.3762422800064087,0.3575940430164337,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.868026852607727,0.3830420672893524,0.2691651880741119,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8287380337715149,0.3310761749744415,0.3154710829257965,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7242783308029175,0.2175171226263046,0.9901204705238342,285.0109558105469,284.95001220703125,298.61981201171875,294.1855163574219,297.8152160644531,297.3396301269531,285.0106506347656,1.0,0.5376937389373779,0.5050787329673767,0.5050787329673767,1.0,1.0,-2.8369150161743164,1.05195951461792,1.784955382347107,0.4119992256164551,0.9373804926872252,0.9373804926872252,0.0,134.60414123535156,145.0,55880.51953125,0.0,1949.797607421875,1.0,279.7414855957031,283.40203857421875,297.1540222167969,300.7182922363281,293.1499938964844,293.1499938964844,279.45001220703125,33447.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614951372146606,1.0,0.0,0.0,3.6489880084991455,3.649015665054321,8.884605335879314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.56640625,0.0,1687.1820068359375,1895.4371337890625,0.0,3043.0283203125,0.9326719045639038,1.0,0.0,3.0,1.0,0.0
17833920,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9388184547424316,0.4782055914402008,0.4305338263511657,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.862573504447937,0.3762422800064087,0.3575940430164337,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.868026852607727,0.3830420672893524,0.2691651880741119,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8287380337715149,0.3310761749744415,0.3154710829257965,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7242783308029175,0.2175171226263046,0.9901204705238342,285.0109558105469,284.95001220703125,298.61981201171875,294.1855163574219,297.8152160644531,297.3396301269531,285.0106506347656,1.0,0.5376937389373779,0.5050787329673767,0.5050787329673767,1.0,1.0,-2.8369150161743164,1.05195951461792,1.784955382347107,0.4119992256164551,0.9373804926872252,0.9373804926872252,0.0,134.60414123535156,145.0,55880.51953125,0.0,1949.797607421875,1.0,279.7414855957031,283.40203857421875,297.1540222167969,300.7182922363281,293.1499938964844,293.1499938964844,279.45001220703125,33447.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614951372146606,1.0,0.0,0.0,3.6489880084991455,3.649015665054321,8.884605335879314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.56640625,0.0,1687.1820068359375,1895.4371337890625,0.0,3043.0283203125,0.9326719045639038,1.0,0.0,3.0,1.0,0.0
17833980,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9349095225334167,0.4802086055278778,0.432766318321228,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8602846264839172,0.3789500594139099,0.3604494929313659,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8642236590385437,0.3837622404098511,0.269926905632019,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.82584148645401,0.3323505520820617,0.316964328289032,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7213732600212097,0.2179523110389709,0.9932032227516174,284.91168212890625,284.95001220703125,298.6595153808594,294.19439697265625,297.8245544433594,297.3321838378906,284.9140625,1.0,0.5412841439247131,0.5038517713546753,0.5038517713546753,1.0,1.0,-2.8494529724121094,1.0549997091293335,1.7944531440734863,0.4124638140201568,0.8526527881622314,0.8526527881622314,0.0,137.74952697753906,148.0,56646.00390625,0.0,1985.3038330078125,1.0,279.4576721191406,283.2843017578125,297.2157287597656,300.898681640625,293.1499938964844,293.1499938964844,279.75,38749.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869748592376709,1.0,0.0,0.0,3.5365309715271,3.5365583896636963,8.345420496880251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.447265625,0.0,1589.103759765625,1895.4371337890625,0.0,3120.452392578125,0.9112432599067688,1.0,0.0,3.0,1.0,0.0
17834040,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9349095225334167,0.4802086055278778,0.432766318321228,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8602846264839172,0.3789500594139099,0.3604494929313659,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8642236590385437,0.3837622404098511,0.269926905632019,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.82584148645401,0.3323505520820617,0.316964328289032,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7213732600212097,0.2179523110389709,0.9932032227516174,284.91168212890625,284.95001220703125,298.6595153808594,294.19439697265625,297.8245544433594,297.3321838378906,284.9140625,1.0,0.5412841439247131,0.5038517713546753,0.5038517713546753,1.0,1.0,-2.8494529724121094,1.0549997091293335,1.7944531440734863,0.4124638140201568,0.8526527881622314,0.8526527881622314,0.0,137.74952697753906,148.0,56646.00390625,0.0,1985.3038330078125,1.0,279.4576721191406,283.2843017578125,297.2157287597656,300.898681640625,293.1499938964844,293.1499938964844,279.75,38749.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869748592376709,1.0,0.0,0.0,3.5365309715271,3.5365583896636963,8.345420496880251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.447265625,0.0,1589.103759765625,1895.4371337890625,0.0,3120.452392578125,0.9112432599067688,1.0,0.0,3.0,1.0,0.0
17834100,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9329422116279602,0.4816873967647552,0.4338479936122894,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8591219782829285,0.3805373013019562,0.3618298470973968,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8623086810112,0.3843967914581299,0.2702621221542358,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8243658542633057,0.3331814408302307,0.3176552355289459,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7198679447174072,0.2182835638523101,0.9944871068000792,285.0323486328125,284.95001220703125,298.6776733398437,294.1981811523437,297.8312072753906,297.33258056640625,285.0354919433594,1.0,0.5430195927619934,0.5032382607460022,0.5032382607460022,1.0,1.0,-2.8551838397979736,1.0562959909439087,1.798887848854065,0.4124834537506103,0.9399010539054872,0.9399010539054872,0.0,139.31834411621094,148.0,56038.12890625,0.0,2002.273681640625,1.0,279.6991577148437,283.4149169921875,297.1669921875,300.7052307128906,293.1499938964844,293.1499938964844,279.75,33627.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637707233428955,1.0,0.0,0.0,3.597878932952881,3.5979061126708984,8.637466635263991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.4912109375,0.0,1625.4666748046875,1895.4371337890625,0.0,3064.3740234375,0.9226744771003724,1.0,0.0,3.0,1.0,0.0
17834160,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9320876598358154,0.483284056186676,0.4353207051753998,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8587629199028015,0.3822422921657562,0.3634530305862427,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8612498641014099,0.3851697146892547,0.2708118557929992,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.823621392250061,0.334121972322464,0.3185601532459259,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7190089225769043,0.2187026739120483,0.9964542984962464,285.023193359375,284.95001220703125,298.69464111328125,294.2015380859375,297.83843994140625,297.33465576171875,285.0213928222656,1.0,0.5448480844497681,0.502593994140625,0.502593994140625,1.0,1.0,-2.86301589012146,1.058406949043274,1.804608941078186,0.4128745198249817,0.960826575756073,0.960826575756073,0.0,140.6084747314453,151.0,56316.19921875,0.0,2021.3939208984373,1.0,279.7423095703125,283.4003295898437,297.1818542480469,300.7742919921875,293.1499938964844,293.1499938964844,279.45001220703125,32527.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621220588684082,1.0,0.0,0.0,3.682021617889404,3.682049512863159,9.04619525954331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8642578125,0.0,1721.8858642578125,1895.4371337890625,0.0,3048.908935546875,0.939365029335022,1.0,0.0,3.0,1.0,0.0
17834220,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.927708387374878,0.4848899245262146,0.4372247159481048,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8562449216842651,0.3847917318344116,0.3661884367465973,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8572677373886108,0.3856882452964782,0.2714543044567108,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8204912543296814,0.3352259993553161,0.3199204504489898,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7158219814300537,0.2190016806125641,0.9990525245666504,284.90289306640625,284.95001220703125,298.72491455078125,294.2069091796875,297.8426208496094,297.32489013671875,284.9053955078125,1.0,0.5483409762382507,0.5013055801391602,0.5013055801391602,1.0,1.0,-2.874130249023437,1.0606883764266968,1.8134418725967407,0.4128608405590057,0.8623574376106262,0.8623574376106262,0.0,143.9495391845703,154.0,57137.140625,0.0,2056.0888671875,1.0,279.45733642578125,283.2641296386719,297.2354736328125,300.95281982421875,293.1499938964844,293.1499938964844,279.75,38533.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718588948249817,1.0,0.0,0.0,3.585234403610229,3.5852622985839844,8.576861887377163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.08203125,0.0,1646.1802978515625,1895.4371337890625,0.0,3140.24755859375,0.92201167345047,1.0,0.0,3.0,1.0,0.0
17834280,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.927708387374878,0.4848899245262146,0.4372247159481048,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8562449216842651,0.3847917318344116,0.3661884367465973,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8572677373886108,0.3856882452964782,0.2714543044567108,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8204912543296814,0.3352259993553161,0.3199204504489898,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7158219814300537,0.2190016806125641,0.9990525245666504,284.90289306640625,284.95001220703125,298.72491455078125,294.2069091796875,297.8426208496094,297.32489013671875,284.9053955078125,1.0,0.5483409762382507,0.5013055801391602,0.5013055801391602,1.0,1.0,-2.874130249023437,1.0606883764266968,1.8134418725967407,0.4128608405590057,0.8623574376106262,0.8623574376106262,0.0,143.9495391845703,154.0,57137.140625,0.0,2056.0888671875,1.0,279.45733642578125,283.2641296386719,297.2354736328125,300.95281982421875,293.1499938964844,293.1499938964844,279.75,38533.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718588948249817,1.0,0.0,0.0,3.585234403610229,3.5852622985839844,8.576861887377163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.08203125,0.0,1646.1802978515625,1895.4371337890625,0.0,3140.24755859375,0.92201167345047,1.0,0.0,3.0,1.0,0.0
17834340,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9246601462364196,0.4877122342586517,0.4395114779472351,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8546290993690491,0.3879907429218292,0.369082510471344,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8542529940605164,0.3869735598564148,0.2722345888614654,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8181523680686951,0.336880087852478,0.321387767791748,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7132541537284851,0.219638705253601,1.0017549991607666,285.0203857421875,284.95001220703125,298.75,294.2104187011719,297.85205078125,297.3263854980469,285.0185546875,1.0,0.5517541170120239,0.5000171065330505,0.5000171065330505,1.0,1.0,-2.8862998485565186,1.0634011030197144,1.8228986263275144,0.4128303229808807,0.9711968898773192,0.9711968898773192,0.0,146.90074157714844,157.0,56722.5078125,0.0,2090.89404296875,1.0,279.74285888671875,283.38726806640625,297.1927185058594,300.81378173828125,293.1499938964844,293.1499938964844,279.45001220703125,32665.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645602464675903,1.0,0.0,0.0,3.722357034683228,3.7223854064941406,9.245476917385532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.244140625,0.0,1774.6832275390625,1895.4371337890625,0.0,3071.7802734375,0.9487481713294984,1.0,0.0,3.0,1.0,0.0
17834400,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9246601462364196,0.4877122342586517,0.4395114779472351,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8546290993690491,0.3879907429218292,0.369082510471344,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8542529940605164,0.3869735598564148,0.2722345888614654,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8181523680686951,0.336880087852478,0.321387767791748,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7132541537284851,0.219638705253601,1.0017549991607666,285.0203857421875,284.95001220703125,298.75,294.2104187011719,297.85205078125,297.3263854980469,285.0185546875,1.0,0.5517541170120239,0.5000171065330505,0.5000171065330505,1.0,1.0,-2.8862998485565186,1.0634011030197144,1.8228986263275144,0.4128303229808807,0.9711968898773192,0.9711968898773192,0.0,146.90074157714844,157.0,56722.5078125,0.0,2090.89404296875,1.0,279.74285888671875,283.38726806640625,297.1927185058594,300.81378173828125,293.1499938964844,293.1499938964844,279.45001220703125,32665.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645602464675903,1.0,0.0,0.0,3.722357034683228,3.7223854064941406,9.245476917385532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.244140625,0.0,1774.6832275390625,1895.4371337890625,0.0,3071.7802734375,0.9487481713294984,1.0,0.0,3.0,1.0,0.0
17834460,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9204169511795044,0.4890921413898468,0.4412227272987366,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8522706627845764,0.3904710710048675,0.371756374835968,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8505064845085144,0.3874134421348572,0.2728229761123657,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8151087164878845,0.3378980755805969,0.3226682245731354,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7100074291229248,0.2198506444692611,1.0039628744125366,284.8974914550781,284.95001220703125,298.7719421386719,294.2138061523437,297.8526916503906,297.3161315917969,284.9001159667969,1.0,0.5551010370254517,0.4987095594406128,0.4987095594406128,1.0,1.0,-2.8964784145355225,1.0652073621749878,1.831271052360535,0.4124970436096191,0.8682315349578857,0.8682315349578857,0.0,150.2487335205078,160.0,57533.42578125,0.0,2124.550048828125,1.0,279.4570617675781,283.24920654296875,297.2416076660156,300.985107421875,293.1499938964844,293.1499938964844,279.75,38652.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874120831489563,1.0,0.0,0.0,3.623679876327514,3.6237080097198486,8.761791718825407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.02734375,0.0,1694.420654296875,1895.4371337890625,0.0,3161.462158203125,0.930876076221466,1.0,0.0,3.0,1.0,0.0
17834520,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9204169511795044,0.4890921413898468,0.4412227272987366,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8522706627845764,0.3904710710048675,0.371756374835968,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8505064845085144,0.3874134421348572,0.2728229761123657,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8151087164878845,0.3378980755805969,0.3226682245731354,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7100074291229248,0.2198506444692611,1.0039628744125366,284.8974914550781,284.95001220703125,298.7719421386719,294.2138061523437,297.8526916503906,297.3161315917969,284.9001159667969,1.0,0.5551010370254517,0.4987095594406128,0.4987095594406128,1.0,1.0,-2.8964784145355225,1.0652073621749878,1.831271052360535,0.4124970436096191,0.8682315349578857,0.8682315349578857,0.0,150.2487335205078,160.0,57533.42578125,0.0,2124.550048828125,1.0,279.4570617675781,283.24920654296875,297.2416076660156,300.985107421875,293.1499938964844,293.1499938964844,279.75,38652.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874120831489563,1.0,0.0,0.0,3.623679876327514,3.6237080097198486,8.761791718825407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.02734375,0.0,1694.420654296875,1895.4371337890625,0.0,3161.462158203125,0.930876076221466,1.0,0.0,3.0,1.0,0.0
17834580,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.917532205581665,0.4917396306991577,0.4433361291885376,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8508179187774658,0.3936384916305542,0.3746083080768585,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8477227687835693,0.3886590301990509,0.2735662460327148,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8128696084022522,0.3394995331764221,0.3240751922130584,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7074050903320312,0.2204259783029556,1.006351351737976,285.0205383300781,284.95001220703125,298.7929992675781,294.2189025878906,297.8604431152344,297.31756591796875,285.0188903808594,1.0,0.5583774447441101,0.4974020719528198,0.4974020719528198,1.0,1.0,-2.9078943729400635,1.0675194263458252,1.8403749465942385,0.4121636152267456,0.9792911410331726,0.9792911410331726,0.0,153.17652893066406,148.0,57064.9609375,0.0,2158.4677734375,1.0,279.7431030273437,283.3788146972656,297.1991271972656,300.8415222167969,293.1499938964844,293.1499938964844,279.45001220703125,32818.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663800358772278,1.0,0.0,0.0,3.753614902496338,3.753643751144409,9.401403531228424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.5146484375,0.0,1816.705322265625,1895.4371337890625,0.0,3088.851806640625,0.9561564326286316,1.0,0.0,3.0,1.0,0.0
17834640,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.917532205581665,0.4917396306991577,0.4433361291885376,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8508179187774658,0.3936384916305542,0.3746083080768585,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8477227687835693,0.3886590301990509,0.2735662460327148,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8128696084022522,0.3394995331764221,0.3240751922130584,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7074050903320312,0.2204259783029556,1.006351351737976,285.0205383300781,284.95001220703125,298.7929992675781,294.2189025878906,297.8604431152344,297.31756591796875,285.0188903808594,1.0,0.5583774447441101,0.4974020719528198,0.4974020719528198,1.0,1.0,-2.9078943729400635,1.0675194263458252,1.8403749465942385,0.4121636152267456,0.9792911410331726,0.9792911410331726,0.0,153.17652893066406,148.0,57064.9609375,0.0,2158.4677734375,1.0,279.7431030273437,283.3788146972656,297.1991271972656,300.8415222167969,293.1499938964844,293.1499938964844,279.45001220703125,32818.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663800358772278,1.0,0.0,0.0,3.753614902496338,3.753643751144409,9.401403531228424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.5146484375,0.0,1816.705322265625,1895.4371337890625,0.0,3088.851806640625,0.9561564326286316,1.0,0.0,3.0,1.0,0.0
17834700,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9204254150390624,0.4924699962139129,0.4442963600158691,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8534917831420898,0.3949547111988067,0.3759936988353729,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8497076034545898,0.3889724314212799,0.2739168703556061,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.814972996711731,0.340073674917221,0.3247388899326324,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7091349959373474,0.2205770313739776,1.0073384046554563,284.87921142578125,284.95001220703125,298.80322265625,294.2220764160156,297.8612976074219,297.3138427734375,284.873779296875,1.0,0.5581608414649963,0.4967482984066009,0.4967482984066009,1.0,1.0,-2.913127183914185,1.068454384803772,1.844672918319702,0.4120122492313385,0.8866406083106995,0.8866406083106995,0.0,152.21157836914062,148.0,58093.1328125,0.0,2162.627685546875,1.0,279.4952392578125,283.21685791015625,297.2593078613281,301.07305908203125,293.1499938964844,293.1499938964844,279.45001220703125,36592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731849789619446,1.0,0.0,0.0,3.7400736808776855,3.740103006362915,9.333695061286562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.3984375,0.0,1827.857177734375,1895.4371337890625,0.0,3152.685302734375,0.9538653492927552,1.0,0.0,3.0,1.0,0.0
17834760,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9245657324790956,0.4929448962211609,0.4446684718132019,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8572397828102112,0.3960927128791809,0.3770162463188171,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8526975512504578,0.3890761435031891,0.2739591896533966,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8180190324783325,0.340480089187622,0.3250760436058044,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7117064595222473,0.2205993682146072,1.0072073936462402,284.893310546875,284.95001220703125,298.8132629394531,294.2256164550781,297.86041259765625,297.3074951171875,284.89617919921875,1.0,0.5571005940437317,0.4960997998714447,0.4960997998714447,1.0,1.0,-2.9151058197021484,1.0680530071258545,1.847052812576294,0.4111944735050201,0.8725578188896179,0.8725578188896179,0.0,150.2353515625,136.0,57853.04296875,0.0,2156.19580078125,1.0,279.456787109375,283.23736572265625,297.251708984375,301.0155944824219,293.1499938964844,293.1499938964844,279.75,38808.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875529944896698,1.0,0.0,0.0,3.654497146606445,3.6545257568359375,8.911453051041462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6142578125,0.0,1734.2379150390625,1895.4371337890625,0.0,3174.676025390625,0.9379542469978333,1.0,0.0,3.0,1.0,0.0
17834820,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9375104308128356,0.4950873255729675,0.4459491670131683,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8681710958480835,0.3987665474414825,0.3790360391139984,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8622934818267822,0.3901348710060119,0.2742995023727417,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8271058797836304,0.3418256640434265,0.325878769159317,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7194395661354065,0.221084177494049,1.0074986219406128,285.0254821777344,284.95001220703125,298.8296813964844,294.2324523925781,297.8666076660156,297.30914306640625,285.0237121582031,1.0,0.5541679263114929,0.4950103163719177,0.4950103163719177,1.0,1.0,-2.9207892417907715,1.0683609247207642,1.8524283170700075,0.4100871980190277,0.9805712699890136,0.9805712699890136,0.0,144.41004943847656,136.0,57234.94921875,0.0,2136.932373046875,1.0,279.7372436523437,283.3774719238281,297.2042236328125,300.848388671875,293.1499938964844,293.1499938964844,279.75,32944.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675347566604614,1.0,0.0,0.0,3.759450674057007,3.759479522705078,9.430659133613516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4140625,0.0,1825.371337890625,1895.4371337890625,0.0,3099.684326171875,0.9578444361686708,1.0,0.0,3.0,1.0,0.0
17834880,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9407548308372498,0.4954913258552551,0.4462907016277313,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8709211349487305,0.3992930650711059,0.3794849216938019,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8647827506065369,0.3903570175170898,0.2744210064411163,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8293920159339905,0.342100590467453,0.3260882794857025,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7213642597198486,0.2211961448192596,1.0077369213104248,285.01910400390625,284.95001220703125,298.8327331542969,294.2338562011719,297.86785888671875,297.3096008300781,285.0174255371094,1.0,0.5535111427307129,0.4948027729988098,0.4948027729988098,1.0,1.0,-2.922423839569092,1.0686436891555786,1.8537801504135127,0.4099937379360199,0.9840033650398254,0.9840033650398254,0.0,143.0216064453125,124.0,57300.265625,0.0,2132.80419921875,1.0,279.7432861328125,283.37109375,297.2120666503906,300.8697509765625,293.1499938964844,293.1499938964844,279.45001220703125,32997.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673833608627319,1.0,0.0,0.0,3.777217149734497,3.777246475219727,9.520005619378936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.1435546875,0.0,1849.3677978515625,1895.4371337890625,0.0,3098.26416015625,0.9617865681648254,1.0,0.0,3.0,1.0,0.0
