time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9608208537101746,0.4966151118278503,0.4473333060741424,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8892238140106201,0.4018051922321319,0.3817135691642761,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8813454508781433,0.3908417224884033,0.2746877670288086,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8445654511451721,0.3431338965892792,0.3269029557704925,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.733820915222168,0.2214366644620895,1.0077587366104126,284.8913879394531,284.95001220703125,298.8515319824219,294.2435302734375,297.86773681640625,297.3004455566406,284.8941345214844,1.0,0.5485846996307373,0.4935057759284973,0.4935057759284973,1.0,1.0,-2.927690267562866,1.0683495998382568,1.859340786933899,0.4085302948951721,0.8756595253944397,0.8756595253944397,0.0,134.08700561523438,112.0,58070.42578125,0.0,2097.19580078125,1.0,279.4564514160156,283.22967529296875,297.267578125,301.0443420410156,293.1499938964844,293.1499938964844,279.75,38908.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761212229728699,1.0,0.0,0.0,3.6753954887390137,3.675424337387085,9.013665476231836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.5625,0.0,1761.565185546875,1895.4371337890625,0.0,3180.22021484375,0.9427694082260132,1.0,0.0,3.0,1.0,0.0
17835000,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9608208537101746,0.4966151118278503,0.4473333060741424,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8892238140106201,0.4018051922321319,0.3817135691642761,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8813454508781433,0.3908417224884033,0.2746877670288086,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8445654511451721,0.3431338965892792,0.3269029557704925,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.733820915222168,0.2214366644620895,1.0077587366104126,284.8913879394531,284.95001220703125,298.8515319824219,294.2435302734375,297.86773681640625,297.3004455566406,284.8941345214844,1.0,0.5485846996307373,0.4935057759284973,0.4935057759284973,1.0,1.0,-2.927690267562866,1.0683495998382568,1.859340786933899,0.4085302948951721,0.8756595253944397,0.8756595253944397,0.0,134.08700561523438,112.0,58070.42578125,0.0,2097.19580078125,1.0,279.4564514160156,283.22967529296875,297.267578125,301.0443420410156,293.1499938964844,293.1499938964844,279.75,38908.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761212229728699,1.0,0.0,0.0,3.6753954887390137,3.675424337387085,9.013665476231836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.5625,0.0,1761.565185546875,1895.4371337890625,0.0,3180.22021484375,0.9427694082260132,1.0,0.0,3.0,1.0,0.0
17835060,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9846534132957458,0.4990877211093902,0.4487613141536712,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9148771166801452,0.4050720632076263,0.3841115236282348,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9045761227607728,0.3921893835067749,0.2750992774963379,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8660706281661987,0.3448108732700348,0.3278367817401886,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7512049078941345,0.2221025228500366,1.0079798698425293,285.0198974609375,284.95001220703125,298.86968994140625,294.2545166015625,297.8751525878906,297.3032531738281,285.0183410644531,1.0,0.5428652167320251,0.4923148155212402,0.4923148155212402,1.0,1.0,-2.934163808822632,1.068750500679016,1.8654131889343264,0.4072543680667877,0.9886102080345154,0.9886102080345154,0.0,123.53782653808594,100.0,57490.30078125,0.0,2055.419677734375,1.0,279.743408203125,283.3669738769531,297.2313232421875,300.9002380371094,293.1499938964844,293.1499938964844,279.45001220703125,33082.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676846623420715,1.0,0.0,0.0,3.794048547744751,3.794077873229981,9.60503712121863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.9423828125,0.0,1872.568603515625,1895.4371337890625,0.0,3101.09033203125,0.9657819867134094,1.0,0.0,3.0,1.0,0.0
17835120,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9846534132957458,0.4990877211093902,0.4487613141536712,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9148771166801452,0.4050720632076263,0.3841115236282348,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9045761227607728,0.3921893835067749,0.2750992774963379,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8660706281661987,0.3448108732700348,0.3278367817401886,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7512049078941345,0.2221025228500366,1.0079798698425293,285.0198974609375,284.95001220703125,298.86968994140625,294.2545166015625,297.8751525878906,297.3032531738281,285.0183410644531,1.0,0.5428652167320251,0.4923148155212402,0.4923148155212402,1.0,1.0,-2.934163808822632,1.068750500679016,1.8654131889343264,0.4072543680667877,0.9886102080345154,0.9886102080345154,0.0,123.53782653808594,100.0,57490.30078125,0.0,2055.419677734375,1.0,279.743408203125,283.3669738769531,297.2313232421875,300.9002380371094,293.1499938964844,293.1499938964844,279.45001220703125,33082.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676846623420715,1.0,0.0,0.0,3.794048547744751,3.794077873229981,9.60503712121863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.9423828125,0.0,1872.568603515625,1895.4371337890625,0.0,3101.09033203125,0.9657819867134094,1.0,0.0,3.0,1.0,0.0
17835180,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.5005418658256531,0.4417609572410583,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.944128692150116,0.4075924456119537,0.3863641321659088,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9312997460365297,0.3926863968372345,0.2753864228725433,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.889340341091156,0.3458507359027862,0.3286712765693664,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7702032327651978,0.2223692387342453,1.008167028427124,284.8859558105469,284.95001220703125,298.8872375488281,294.2667236328125,297.8757019042969,297.2961120605469,284.8876342773437,1.0,0.5362797975540161,0.4911238551139831,0.4911238551139831,1.0,1.0,-2.9307873249053955,1.0650520324707031,1.8657352924346924,0.4045431613922119,0.8758723139762878,0.8758723139762878,0.0,113.9625015258789,88.0,58172.23046875,0.0,2001.373779296875,1.0,279.4563293457031,283.22003173828125,297.2898254394531,301.0771789550781,293.1499938964844,293.1499938964844,279.75,39026.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762504458427429,1.0,0.0,0.0,3.69208574295044,3.692115068435669,9.09571554075228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9326171875,0.0,1783.878662109375,1895.4371337890625,0.0,3181.43212890625,0.9465473294258118,1.0,0.0,3.0,1.0,0.0
17835240,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.5005418658256531,0.4417609572410583,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.944128692150116,0.4075924456119537,0.3863641321659088,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9312997460365297,0.3926863968372345,0.2753864228725433,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.889340341091156,0.3458507359027862,0.3286712765693664,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7702032327651978,0.2223692387342453,1.008167028427124,284.8859558105469,284.95001220703125,298.8872375488281,294.2667236328125,297.8757019042969,297.2961120605469,284.8876342773437,1.0,0.5362797975540161,0.4911238551139831,0.4911238551139831,1.0,1.0,-2.9307873249053955,1.0650520324707031,1.8657352924346924,0.4045431613922119,0.8758723139762878,0.8758723139762878,0.0,113.9625015258789,88.0,58172.23046875,0.0,2001.373779296875,1.0,279.4563293457031,283.22003173828125,297.2898254394531,301.0771789550781,293.1499938964844,293.1499938964844,279.75,39026.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762504458427429,1.0,0.0,0.0,3.69208574295044,3.692115068435669,9.09571554075228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9326171875,0.0,1783.878662109375,1895.4371337890625,0.0,3181.43212890625,0.9465473294258118,1.0,0.0,3.0,1.0,0.0
17835300,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.5036022067070007,0.4293971955776214,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9550538063049316,0.4090712070465088,0.387446641921997,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.941678822040558,0.3931843936443329,0.2754861116409302,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8983986377716064,0.3465410470962524,0.329041838645935,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7776135802268982,0.2225923240184784,1.0080962181091309,285.009033203125,284.95001220703125,298.89581298828125,294.27325439453125,297.88360595703125,297.3049621582031,285.0119934082031,1.0,0.5320244431495667,0.4905283749103546,0.4905283749103546,1.0,1.0,-2.916988134384156,1.058247447013855,1.8587406873703003,0.4007966220378876,0.9564860463142396,0.9564860463142396,0.0,110.23876953125,88.0,57110.9375,0.0,1960.4781494140625,1.0,279.70294189453125,283.3614501953125,297.23785400390625,300.85595703125,293.1499938964844,293.1499938964844,279.75,34717.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695700168609619,1.0,0.0,0.0,3.7239506244659424,3.7239794731140137,9.253395205632842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1728515625,0.0,1792.4100341796875,1895.4371337890625,0.0,3118.77734375,0.9526094198226928,1.0,0.0,3.0,1.0,0.0
17835360,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5083392262458801,0.414701908826828,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9677850604057312,0.4106993377208709,0.3888064622879028,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9543685913085938,0.3938565254211426,0.2758228778839111,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9100806713104248,0.3473692834377289,0.329649806022644,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7871014475822449,0.2229364514350891,1.0087933540344238,284.9942321777344,284.95001220703125,298.9042358398437,294.28009033203125,297.8982238769531,297.3244323730469,284.9917297363281,1.0,0.5274035334587097,0.4900491833686828,0.4900491833686828,1.0,1.0,-2.9029343128204346,1.0515557527542114,1.8513785600662231,0.3971661925315857,0.9651349186897278,0.9651349186897278,0.0,106.02101135253906,106.0,56981.48828125,0.0,1916.5972900390625,1.0,279.74322509765625,283.3467712402344,297.25,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,33876.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665614724159241,1.0,0.0,0.0,3.7819745540618896,3.782003879547119,9.544000931782648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.443359375,0.0,1862.53173828125,1895.4371337890625,0.0,3090.553955078125,0.9635036587715148,1.0,0.0,3.0,1.0,0.0
17835420,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.5162212252616882,0.4111598432064056,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9725008606910706,0.4132013916969299,0.3912988007068634,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9578584432601928,0.3943241536617279,0.2762755155563354,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9141209721565248,0.3483812212944031,0.3307222425937652,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.789898693561554,0.2232819199562072,1.010578989982605,284.8938293457031,284.95001220703125,298.9207458496094,294.2944641113281,297.9198303222656,297.3504943847656,284.8973388671875,1.0,0.5281152129173279,0.4890908002853393,0.4890908002853393,1.0,1.0,-2.9056055545806885,1.0508785247802734,1.854727029800415,0.3951419591903686,0.8638784885406494,0.8638784885406494,0.0,105.21807098388672,126.0,57506.1796875,0.0,1916.9954833984373,1.0,279.4568786621094,283.2352294921875,297.3049621582031,301.04302978515625,293.1499938964844,293.1499938964844,279.75,39587.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724237084388733,1.0,0.0,0.0,3.634218454360962,3.634247064590454,8.812829150883772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.037109375,0.0,1714.5364990234375,1895.4371337890625,0.0,3145.544921875,0.9343345165252686,1.0,0.0,3.0,1.0,0.0
17835480,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.5162212252616882,0.4111598432064056,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9725008606910706,0.4132013916969299,0.3912988007068634,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9578584432601928,0.3943241536617279,0.2762755155563354,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9141209721565248,0.3483812212944031,0.3307222425937652,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.789898693561554,0.2232819199562072,1.010578989982605,284.8938293457031,284.95001220703125,298.9207458496094,294.2944641113281,297.9198303222656,297.3504943847656,284.8973388671875,1.0,0.5281152129173279,0.4890908002853393,0.4890908002853393,1.0,1.0,-2.9056055545806885,1.0508785247802734,1.854727029800415,0.3951419591903686,0.8638784885406494,0.8638784885406494,0.0,105.21807098388672,126.0,57506.1796875,0.0,1916.9954833984373,1.0,279.4568786621094,283.2352294921875,297.3049621582031,301.04302978515625,293.1499938964844,293.1499938964844,279.75,39587.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724237084388733,1.0,0.0,0.0,3.634218454360962,3.634247064590454,8.812829150883772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.037109375,0.0,1714.5364990234375,1895.4371337890625,0.0,3145.544921875,0.9343345165252686,1.0,0.0,3.0,1.0,0.0
17835540,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.5199944376945496,0.4272728562355041,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9626959562301636,0.4165708720684051,0.3943742215633392,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9456358551979064,0.3957575559616089,0.2771801054477691,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9029861092567444,0.3501240015029907,0.3323027491569519,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7805612683296204,0.224101111292839,1.0143182277679443,285.0377502441406,284.95001220703125,298.93682861328125,294.3097839355469,297.92919921875,297.35650634765625,285.0371398925781,1.0,0.5359272360801697,0.4881324470043182,0.4881324470043182,1.0,1.0,-2.936123847961426,1.061550855636597,1.8745731115341189,0.398490846157074,0.9931446313858032,0.9931446313858032,0.0,110.36580657958984,144.0,57388.43359375,0.0,1992.8272705078125,1.0,279.7431945800781,283.3802490234375,297.2839660644531,300.9335327148437,293.1499938964844,293.1499938964844,279.45001220703125,32636.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633518815040588,1.0,0.0,0.0,3.772406578063965,3.772435426712036,9.495771564616008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.2021484375,0.0,1840.1722412109373,1895.4371337890625,0.0,3060.44482421875,0.9604997634887696,1.0,0.0,3.0,1.0,0.0
17835600,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.5199944376945496,0.4272728562355041,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9626959562301636,0.4165708720684051,0.3943742215633392,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9456358551979064,0.3957575559616089,0.2771801054477691,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9029861092567444,0.3501240015029907,0.3323027491569519,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7805612683296204,0.224101111292839,1.0143182277679443,285.0377502441406,284.95001220703125,298.93682861328125,294.3097839355469,297.92919921875,297.35650634765625,285.0371398925781,1.0,0.5359272360801697,0.4881324470043182,0.4881324470043182,1.0,1.0,-2.936123847961426,1.061550855636597,1.8745731115341189,0.398490846157074,0.9931446313858032,0.9931446313858032,0.0,110.36580657958984,144.0,57388.43359375,0.0,1992.8272705078125,1.0,279.7431945800781,283.3802490234375,297.2839660644531,300.9335327148437,293.1499938964844,293.1499938964844,279.45001220703125,32636.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633518815040588,1.0,0.0,0.0,3.772406578063965,3.772435426712036,9.495771564616008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.2021484375,0.0,1840.1722412109373,1895.4371337890625,0.0,3060.44482421875,0.9604997634887696,1.0,0.0,3.0,1.0,0.0
17835660,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.5169830322265625,0.4560057818889618,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9427987337112428,0.4191336929798126,0.397339791059494,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9232355952262878,0.3962946236133575,0.2779892981052398,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8844316601753235,0.3511858880519867,0.3338276445865631,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.764530599117279,0.2243944555521011,1.0179202556610107,284.91815185546875,284.95001220703125,298.9525451660156,294.3259582519531,297.91162109375,297.3203430175781,284.9211730957031,1.0,0.5479762554168701,0.4869765043258667,0.4869765043258667,1.0,1.0,-2.9813523292541504,1.0777599811553955,1.9035924673080444,0.4043567180633545,0.907408893108368,0.907408893108368,0.0,119.63111114501952,162.0,59010.3828125,0.0,2116.235107421875,1.0,279.4562683105469,283.2341003417969,297.3598327636719,301.1766967773437,293.1499938964844,293.1499938964844,279.1499938964844,37204.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740538954734802,1.0,0.0,0.0,3.7307686805725098,3.7307980060577393,9.287309694627766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3232421875,0.0,1820.3216552734373,1895.4371337890625,0.0,3160.83447265625,0.9543605446815492,1.0,0.0,3.0,1.0,0.0
17835720,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.5169830322265625,0.4560057818889618,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9427987337112428,0.4191336929798126,0.397339791059494,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9232355952262878,0.3962946236133575,0.2779892981052398,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8844316601753235,0.3511858880519867,0.3338276445865631,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.764530599117279,0.2243944555521011,1.0179202556610107,284.91815185546875,284.95001220703125,298.9525451660156,294.3259582519531,297.91162109375,297.3203430175781,284.9211730957031,1.0,0.5479762554168701,0.4869765043258667,0.4869765043258667,1.0,1.0,-2.9813523292541504,1.0777599811553955,1.9035924673080444,0.4043567180633545,0.907408893108368,0.907408893108368,0.0,119.63111114501952,162.0,59010.3828125,0.0,2116.235107421875,1.0,279.4562683105469,283.2341003417969,297.3598327636719,301.1766967773437,293.1499938964844,293.1499938964844,279.1499938964844,37204.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740538954734802,1.0,0.0,0.0,3.7307686805725098,3.7307980060577393,9.287309694627766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3232421875,0.0,1820.3216552734373,1895.4371337890625,0.0,3160.83447265625,0.9543605446815492,1.0,0.0,3.0,1.0,0.0
17835780,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9709989428520204,0.511781632900238,0.4617942571640014,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.90354323387146,0.4212704598903656,0.4000329971313476,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8854461312294006,0.3963826298713684,0.278553307056427,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8512126803398132,0.3518235683441162,0.3351233899593353,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7365932464599609,0.2242002636194229,1.0205069780349731,284.8925476074219,284.95001220703125,298.9678955078125,294.34283447265625,297.8892822265625,297.2777709960937,284.895263671875,1.0,0.5605764985084534,0.4858205616474151,0.4858205616474151,1.0,1.0,-2.9977622032165527,1.0820902585983276,1.9156720638275144,0.4054322242736816,0.8374224901199341,0.8374224901199341,0.0,136.80462646484375,180.0,59549.8125,0.0,2231.869873046875,1.0,279.1579895019531,283.1856689453125,297.3668518066406,301.2455749511719,293.1499938964844,293.1499938964844,279.45001220703125,40554.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817490935325623,1.0,0.0,0.0,3.531240224838257,3.5312678813934326,8.3204690781713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.796875,0.0,1595.8829345703125,1895.4371337890625,0.0,3232.969970703125,0.9117387533187866,1.0,0.0,3.0,1.0,0.0
17835840,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9709989428520204,0.511781632900238,0.4617942571640014,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.90354323387146,0.4212704598903656,0.4000329971313476,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8854461312294006,0.3963826298713684,0.278553307056427,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8512126803398132,0.3518235683441162,0.3351233899593353,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7365932464599609,0.2242002636194229,1.0205069780349731,284.8925476074219,284.95001220703125,298.9678955078125,294.34283447265625,297.8892822265625,297.2777709960937,284.895263671875,1.0,0.5605764985084534,0.4858205616474151,0.4858205616474151,1.0,1.0,-2.9977622032165527,1.0820902585983276,1.9156720638275144,0.4054322242736816,0.8374224901199341,0.8374224901199341,0.0,136.80462646484375,180.0,59549.8125,0.0,2231.869873046875,1.0,279.1579895019531,283.1856689453125,297.3668518066406,301.2455749511719,293.1499938964844,293.1499938964844,279.45001220703125,40554.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817490935325623,1.0,0.0,0.0,3.531240224838257,3.5312678813934326,8.3204690781713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.796875,0.0,1595.8829345703125,1895.4371337890625,0.0,3232.969970703125,0.9117387533187866,1.0,0.0,3.0,1.0,0.0
17835900,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9524508714675904,0.511622428894043,0.461248517036438,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8878419399261475,0.4227086901664734,0.4015535414218902,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8695921301841736,0.3968528807163238,0.2789855599403381,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8371254801750183,0.3524492979049682,0.3359078168869018,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7245644330978394,0.224276453256607,1.022041082382202,285.0181884765625,284.95001220703125,298.9754943847656,294.3515319824219,297.8886108398437,297.273193359375,285.0210876464844,1.0,0.5666242837905884,0.4852426052093506,0.4852426052093506,1.0,1.0,-3.0014102458953857,1.0824286937713623,1.918981552124024,0.4047719538211822,0.9226722717285156,0.9226722717285156,0.0,145.9984130859375,180.0,58879.38671875,0.0,2286.032958984375,1.0,279.3992919921875,283.3232727050781,297.3169250488281,301.0360107421875,293.1499938964844,293.1499938964844,279.45001220703125,34577.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750693202018738,1.0,0.0,0.0,3.580252885818481,3.580280065536499,8.553044494874484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.87109375,0.0,1611.0753173828125,1895.4371337890625,0.0,3170.35693359375,0.9196836948394777,1.0,0.0,3.0,1.0,0.0
17835960,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9364460110664368,0.5120314955711365,0.46175616979599,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.875312864780426,0.4242514073848724,0.4033282995223999,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8570570349693298,0.3974561989307403,0.279638260602951,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.825958251953125,0.353185087442398,0.3369163870811462,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7145360112190247,0.2244455367326736,1.0242801904678345,285.0091857910156,284.95001220703125,298.9830017089844,294.3603820800781,297.8900451660156,297.2723999023437,285.008056640625,1.0,0.5728263258934021,0.4843748211860657,0.4843748211860657,1.0,1.0,-3.0088398456573486,1.0837410688400269,1.925098657608032,0.4043083786964416,0.9387952089309692,0.9387952089309692,0.0,154.71490478515625,198.0,59134.953125,0.0,2344.117919921875,1.0,279.442138671875,283.31158447265625,297.33526611328125,301.1053161621094,293.1499938964844,293.1499938964844,279.1499938964844,33308.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872753381729126,1.0,0.0,0.0,3.653863430023194,3.653891086578369,8.908363042792189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.04296875,0.0,1692.2440185546875,1895.4371337890625,0.0,3148.63720703125,0.933434247970581,1.0,0.0,3.0,1.0,0.0
17836020,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9088721871376038,0.5117375254631042,0.4623729586601257,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8545344471931458,0.42624431848526,0.4060874879360199,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8364217877388,0.397649198770523,0.2804439663887024,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8064387440681458,0.3538346588611603,0.3383790850639343,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6958434581756592,0.224293515086174,1.0273364782333374,284.90753173828125,284.95001220703125,298.9967041015625,294.3769836425781,297.8866271972656,297.2618408203125,284.910400390625,1.0,0.5841047763824463,0.4827781021595001,0.4827781021595001,1.0,1.0,-3.0193066596984863,1.0847198963165283,1.9345866441726685,0.4031113088130951,0.8539801239967346,0.8539801239967346,0.0,171.5316162109375,198.0,59900.890625,0.0,2449.78515625,1.0,279.1602478027344,283.1939392089844,297.4001159667969,301.29412841796875,293.1499938964844,293.1499938964844,279.1499938964844,38856.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805162906646729,1.0,0.0,0.0,3.547210216522217,3.547237634658813,8.395898021262838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.361328125,0.0,1602.6173095703125,1895.4371337890625,0.0,3221.4189453125,0.9136618971824646,1.0,0.0,3.0,1.0,0.0
17836080,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.90674489736557,0.5117350220680237,0.4623973369598388,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8528735637664795,0.426419585943222,0.4062972068786621,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8347651362419128,0.3976680934429168,0.2804893851280212,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8047335147857666,0.3538910448551178,0.3384800255298614,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6942780017852783,0.2242777496576309,1.0275143384933472,284.9124450683594,284.95001220703125,298.9978942871094,294.3784484863281,297.88641357421875,297.26104736328125,284.9143371582031,1.0,0.5850671529769897,0.4826392829418182,0.4826392829418182,1.0,1.0,-3.019977331161499,1.0847063064575195,1.9352710247039795,0.4029622972011566,0.8551095724105835,0.8551095724105835,0.0,173.026123046875,201.0,59911.19921875,0.0,2458.729736328125,1.0,279.1576843261719,283.19708251953125,297.398193359375,301.28741455078125,293.1499938964844,293.1499938964844,279.45001220703125,38556.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805181384086609,1.0,0.0,0.0,3.5437047481536865,3.543731927871704,8.379311680073442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4736328125,0.0,1596.2467041015625,1895.4371337890625,0.0,3221.43603515625,0.912695288658142,1.0,0.0,3.0,1.0,0.0
17836140,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8928210139274597,0.5127657651901245,0.4634251892566681,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.842055082321167,0.4292306303977966,0.4091882109642029,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8234049677848816,0.3986010253429413,0.2813039124011993,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7930362820625305,0.355131983757019,0.3399223387241363,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6833117604255676,0.2244571596384048,1.029842495918274,285.0151062011719,284.95001220703125,299.0126037597656,294.3969421386719,297.8892517089844,297.2599792480469,285.0139465332031,1.0,0.5927739143371582,0.4809037148952484,0.4809037148952484,1.0,1.0,-3.0301969051361084,1.0852563381195068,1.9449405670166016,0.4013795256614685,0.95511794090271,0.95511794090271,0.0,184.6163024902344,189.0,59535.6484375,0.0,2537.694091796875,1.0,279.44171142578125,283.31005859375,297.3771667480469,301.1717834472656,293.1499938964844,293.1499938964844,279.1499938964844,32838.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728949427604675,1.0,0.0,0.0,3.6798789501190186,3.679906845092773,9.035670132107044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.6689453125,0.0,1721.51513671875,1895.4371337890625,0.0,3149.965087890625,0.9392388463020324,1.0,0.0,3.0,1.0,0.0
17836200,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8928210139274597,0.5127657651901245,0.4634251892566681,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.842055082321167,0.4292306303977966,0.4091882109642029,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8234049677848816,0.3986010253429413,0.2813039124011993,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7930362820625305,0.355131983757019,0.3399223387241363,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6833117604255676,0.2244571596384048,1.029842495918274,285.0151062011719,284.95001220703125,299.0126037597656,294.3969421386719,297.8892517089844,297.2599792480469,285.0139465332031,1.0,0.5927739143371582,0.4809037148952484,0.4809037148952484,1.0,1.0,-3.0301969051361084,1.0852563381195068,1.9449405670166016,0.4013795256614685,0.95511794090271,0.95511794090271,0.0,184.6163024902344,189.0,59535.6484375,0.0,2537.694091796875,1.0,279.44171142578125,283.31005859375,297.3771667480469,301.1717834472656,293.1499938964844,293.1499938964844,279.1499938964844,32838.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728949427604675,1.0,0.0,0.0,3.6798789501190186,3.679906845092773,9.035670132107044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.6689453125,0.0,1721.51513671875,1895.4371337890625,0.0,3149.965087890625,0.9392388463020324,1.0,0.0,3.0,1.0,0.0
17836260,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8909754157066345,0.5123451352119446,0.4634674787521362,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8418514132499695,0.4312823414802551,0.4113855957984924,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8220987319946289,0.3987046182155609,0.2815932631492615,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7920235991477966,0.3557409048080444,0.3407384753227234,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6818227171897888,0.2242662459611892,1.0298317670822144,284.9037170410156,284.95001220703125,299.0272216796875,294.4158020019531,297.8865966796875,297.2501220703125,284.9056701660156,1.0,0.593777060508728,0.479553610086441,0.479553610086441,1.0,1.0,-3.0342183113098145,1.084025502204895,1.95019280910492,0.3995941281318664,0.8601518869400024,0.8601518869400024,0.0,186.32920837402344,177.0,60280.48828125,0.0,2554.164306640625,1.0,279.15740966796875,283.1832275390625,297.43798828125,301.3537292480469,293.1499938964844,293.1499938964844,279.45001220703125,38589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811753988265991,1.0,0.0,0.0,3.5771658420562744,3.5771937370300293,8.538301017324557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.814453125,0.0,1636.766845703125,1895.4371337890625,0.0,3227.5947265625,0.9202517867088318,1.0,0.0,3.0,1.0,0.0
17836320,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8909754157066345,0.5123451352119446,0.4634674787521362,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8418514132499695,0.4312823414802551,0.4113855957984924,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8220987319946289,0.3987046182155609,0.2815932631492615,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7920235991477966,0.3557409048080444,0.3407384753227234,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6818227171897888,0.2242662459611892,1.0298317670822144,284.9037170410156,284.95001220703125,299.0272216796875,294.4158020019531,297.8865966796875,297.2501220703125,284.9056701660156,1.0,0.593777060508728,0.479553610086441,0.479553610086441,1.0,1.0,-3.0342183113098145,1.084025502204895,1.95019280910492,0.3995941281318664,0.8601518869400024,0.8601518869400024,0.0,186.32920837402344,177.0,60280.48828125,0.0,2554.164306640625,1.0,279.15740966796875,283.1832275390625,297.43798828125,301.3537292480469,293.1499938964844,293.1499938964844,279.45001220703125,38589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811753988265991,1.0,0.0,0.0,3.5771658420562744,3.5771937370300293,8.538301017324557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.814453125,0.0,1636.766845703125,1895.4371337890625,0.0,3227.5947265625,0.9202517867088318,1.0,0.0,3.0,1.0,0.0
17836380,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8973405957221985,0.5133029818534851,0.4637777507305145,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.848723828792572,0.4341331720352173,0.4136368632316589,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8275589942932129,0.3996802568435669,0.2819373905658722,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.798139750957489,0.3570159077644348,0.3415411114692688,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6866121888160706,0.2245382964611053,1.029420018196106,285.009521484375,284.95001220703125,299.041748046875,294.43487548828125,297.8908996582031,297.2510681152344,285.00836181640625,1.0,0.5913411378860474,0.4782034754753113,0.4782034754753113,1.0,1.0,-3.038174867630005,1.082791805267334,1.955382943153381,0.3976167440414428,0.9577845931053162,0.9577845931053162,0.0,181.52926635742188,165.0,59773.734375,0.0,2536.813232421875,1.0,279.4419250488281,283.301513671875,297.41412353515625,301.2264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33073.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733161687850952,1.0,0.0,0.0,3.7028613090515137,3.7028896808624254,9.148885737886304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.736328125,0.0,1752.630126953125,1895.4371337890625,0.0,3153.915771484375,0.944741189479828,1.0,0.0,3.0,1.0,0.0
17836440,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8973405957221985,0.5133029818534851,0.4637777507305145,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.848723828792572,0.4341331720352173,0.4136368632316589,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8275589942932129,0.3996802568435669,0.2819373905658722,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.798139750957489,0.3570159077644348,0.3415411114692688,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6866121888160706,0.2245382964611053,1.029420018196106,285.009521484375,284.95001220703125,299.041748046875,294.43487548828125,297.8908996582031,297.2510681152344,285.00836181640625,1.0,0.5913411378860474,0.4782034754753113,0.4782034754753113,1.0,1.0,-3.038174867630005,1.082791805267334,1.955382943153381,0.3976167440414428,0.9577845931053162,0.9577845931053162,0.0,181.52926635742188,165.0,59773.734375,0.0,2536.813232421875,1.0,279.4419250488281,283.301513671875,297.41412353515625,301.2264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33073.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733161687850952,1.0,0.0,0.0,3.7028613090515137,3.7028896808624254,9.148885737886304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.736328125,0.0,1752.630126953125,1895.4371337890625,0.0,3153.915771484375,0.944741189479828,1.0,0.0,3.0,1.0,0.0
17836500,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9023218154907228,0.5132150053977966,0.4639017581939697,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.85382479429245,0.4352775514125824,0.4147578775882721,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8318043351173401,0.3998657166957855,0.2821137309074402,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8028110861778259,0.3574321866035461,0.3419455289840698,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6904664635658264,0.2245610058307647,1.0292816162109375,284.8746643066406,284.95001220703125,299.04901123046875,294.4444580078125,297.89093017578125,297.2483825683594,284.8710021972656,1.0,0.5893867611885071,0.4775284230709076,0.4775284230709076,1.0,1.0,-3.0402095317840576,1.082179069519043,1.9580304622650144,0.3967388570308685,0.8663748502731323,0.8663748502731323,0.0,177.83779907226562,165.0,60714.875,0.0,2521.520751953125,1.0,279.1963806152344,283.14892578125,297.476806640625,301.4587707519531,293.1499938964844,293.1499938964844,279.1499938964844,37250.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879431962966919,1.0,0.0,0.0,3.677643299102783,3.6776719093322754,9.02469423635921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.8466796875,0.0,1751.9345703125,1895.4371337890625,0.0,3211.257080078125,0.9397358298301696,1.0,0.0,3.0,1.0,0.0
17836560,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.907446563243866,0.512901246547699,0.4634810984134674,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8591183423995972,0.4362859427928924,0.4155580699443817,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8361425995826721,0.399894505739212,0.2820289134979248,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8075720071792603,0.3577214479446411,0.3420761525630951,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6944199204444885,0.2244942486286163,1.0283079147338867,284.90020751953125,284.95001220703125,299.0563049316406,294.4540710449219,297.8900146484375,297.2441101074219,284.9023742675781,1.0,0.5869530439376831,0.4769221544265747,0.4769221544265747,1.0,1.0,-3.039552927017212,1.080620527267456,1.958932399749756,0.3954848945140838,0.8609395027160645,0.8609395027160645,0.0,173.89683532714844,153.0,60453.703125,0.0,2499.853515625,1.0,279.157470703125,283.1778259277344,297.4739685058594,301.40185546875,293.1499938964844,293.1499938964844,279.45001220703125,38811.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810827136039734,1.0,0.0,0.0,3.5919556617736816,3.591983795166016,8.609050610175473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7705078125,0.0,1656.4381103515625,1895.4371337890625,0.0,3226.726806640625,0.9238194227218628,1.0,0.0,3.0,1.0,0.0
17836620,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9236117601394652,0.5138723254203796,0.4636104702949524,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8739884495735168,0.4392435252666473,0.417705625295639,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8487494587898254,0.4009771347045898,0.28229820728302,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8202402591705322,0.3590935468673706,0.3427682816982269,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7057206630706787,0.2249040305614471,1.027569055557251,285.0095520019531,284.95001220703125,299.0708923339844,294.4732971191406,297.8956604003906,297.2470092773437,285.0078430175781,1.0,0.5814928412437439,0.4757096767425537,0.4757096767425537,1.0,1.0,-3.0425500869750977,1.0792536735534668,1.9632964134216309,0.3936055302619934,0.96001398563385,0.96001398563385,0.0,163.980712890625,141.0,59919.46875,0.0,2454.04345703125,1.0,279.4428405761719,283.29901123046875,297.4504089355469,301.27252197265625,293.1499938964844,293.1499938964844,279.1499938964844,33098.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728650212287903,1.0,0.0,0.0,3.715820074081421,3.715848445892334,9.213033536070724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.861328125,0.0,1769.51513671875,1895.4371337890625,0.0,3149.68408203125,0.9475194811820984,1.0,0.0,3.0,1.0,0.0
17836680,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9236117601394652,0.5138723254203796,0.4636104702949524,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8739884495735168,0.4392435252666473,0.417705625295639,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8487494587898254,0.4009771347045898,0.28229820728302,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8202402591705322,0.3590935468673706,0.3427682816982269,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7057206630706787,0.2249040305614471,1.027569055557251,285.0095520019531,284.95001220703125,299.0708923339844,294.4732971191406,297.8956604003906,297.2470092773437,285.0078430175781,1.0,0.5814928412437439,0.4757096767425537,0.4757096767425537,1.0,1.0,-3.0425500869750977,1.0792536735534668,1.9632964134216309,0.3936055302619934,0.96001398563385,0.96001398563385,0.0,163.980712890625,141.0,59919.46875,0.0,2454.04345703125,1.0,279.4428405761719,283.29901123046875,297.4504089355469,301.27252197265625,293.1499938964844,293.1499938964844,279.1499938964844,33098.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728650212287903,1.0,0.0,0.0,3.715820074081421,3.715848445892334,9.213033536070724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.861328125,0.0,1769.51513671875,1895.4371337890625,0.0,3149.68408203125,0.9475194811820984,1.0,0.0,3.0,1.0,0.0
17836740,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.942626953125,0.5134318470954895,0.4631933271884918,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8914665579795837,0.4414586126804352,0.4195903837680816,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8638026118278503,0.401257574558258,0.2823653221130371,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8344094157218933,0.3598605692386627,0.3432634472846985,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7182829976081848,0.2249649912118911,1.026455640792847,284.8999328613281,284.95001220703125,299.0855712890625,294.4924621582031,297.8959350585937,297.2417297363281,284.90203857421875,1.0,0.5754099488258362,0.4744971990585327,0.4744971990585327,1.0,1.0,-3.0436601638793945,1.0771005153656006,1.966559648513794,0.3915478587150574,0.8627033233642578,0.8627033233642578,0.0,153.52244567871094,129.0,60595.75,0.0,2401.822265625,1.0,279.1571960449219,283.1754455566406,297.5116577148437,301.4486083984375,293.1499938964844,293.1499938964844,279.45001220703125,38834.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805417418479919,1.0,0.0,0.0,3.60231614112854,3.602344274520874,8.658785191073548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4326171875,0.0,1669.3250732421875,1895.4371337890625,0.0,3221.6572265625,0.9262184500694276,1.0,0.0,3.0,1.0,0.0
