time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.942626953125,0.5134318470954895,0.4631933271884918,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8914665579795837,0.4414586126804352,0.4195903837680816,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8638026118278503,0.401257574558258,0.2823653221130371,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8344094157218933,0.3598605692386627,0.3432634472846985,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7182829976081848,0.2249649912118911,1.026455640792847,284.8999328613281,284.95001220703125,299.0855712890625,294.4924621582031,297.8959350585937,297.2417297363281,284.90203857421875,1.0,0.5754099488258362,0.4744971990585327,0.4744971990585327,1.0,1.0,-3.0436601638793945,1.0771005153656006,1.966559648513794,0.3915478587150574,0.8627033233642578,0.8627033233642578,0.0,153.52244567871094,129.0,60595.75,0.0,2401.822265625,1.0,279.1571960449219,283.1754455566406,297.5116577148437,301.4486083984375,293.1499938964844,293.1499938964844,279.45001220703125,38834.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805417418479919,1.0,0.0,0.0,3.60231614112854,3.602344274520874,8.658785191073548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4326171875,0.0,1669.3250732421875,1895.4371337890625,0.0,3221.6572265625,0.9262184500694276,1.0,0.0,3.0,1.0,0.0
17836860,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.965483546257019,0.5143395662307739,0.4632126688957214,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.914314866065979,0.4444611072540283,0.421721488237381,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8836780786514282,0.4023822546005249,0.282621681690216,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8527584075927734,0.361272245645523,0.3439355492591858,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7331440448760986,0.2254501283168792,1.025790810585022,285.0103759765625,284.95001220703125,299.1004333496094,294.511474609375,297.9021911621094,297.24542236328125,285.0086975097656,1.0,0.5689741373062134,0.4733569622039795,0.4733569622039795,1.0,1.0,-3.0465545654296875,1.0758155584335327,1.9707388877868648,0.3897272646427154,0.962701141834259,0.962701141834259,0.0,142.05445861816406,117.0,60048.80078125,0.0,2347.595703125,1.0,279.4429016113281,283.2978820800781,297.4883117675781,301.31903076171875,293.1499938964844,293.1499938964844,279.1499938964844,33118.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722772002220154,1.0,0.0,0.0,3.724988460540772,3.725017070770264,9.25855374589446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.0888671875,0.0,1781.55224609375,1895.4371337890625,0.0,3144.170654296875,0.9496737122535706,1.0,0.0,3.0,1.0,0.0
17836920,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.965483546257019,0.5143395662307739,0.4632126688957214,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.914314866065979,0.4444611072540283,0.421721488237381,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8836780786514282,0.4023822546005249,0.282621681690216,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8527584075927734,0.361272245645523,0.3439355492591858,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7331440448760986,0.2254501283168792,1.025790810585022,285.0103759765625,284.95001220703125,299.1004333496094,294.511474609375,297.9021911621094,297.24542236328125,285.0086975097656,1.0,0.5689741373062134,0.4733569622039795,0.4733569622039795,1.0,1.0,-3.0465545654296875,1.0758155584335327,1.9707388877868648,0.3897272646427154,0.962701141834259,0.962701141834259,0.0,142.05445861816406,117.0,60048.80078125,0.0,2347.595703125,1.0,279.4429016113281,283.2978820800781,297.4883117675781,301.31903076171875,293.1499938964844,293.1499938964844,279.1499938964844,33118.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722772002220154,1.0,0.0,0.0,3.724988460540772,3.725017070770264,9.25855374589446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.0888671875,0.0,1781.55224609375,1895.4371337890625,0.0,3144.170654296875,0.9496737122535706,1.0,0.0,3.0,1.0,0.0
17836980,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9875857830047609,0.513812243938446,0.4626928865909576,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9428417086601256,0.4466897845268249,0.4235942661762237,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9069231152534484,0.4026806652545929,0.2826818823814392,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8746732473373413,0.3620548248291015,0.3444188833236694,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7503904104232788,0.2255628556013107,1.02478289604187,284.8994140625,284.95001220703125,299.115478515625,294.5302124023437,297.90313720703125,297.2409362792969,284.90155029296875,1.0,0.5623129606246948,0.4722167551517486,0.4722167551517486,1.0,1.0,-3.04763126373291,1.0737842321395874,1.9738470315933228,0.3877200782299042,0.8646250367164612,0.8646250367164612,0.0,130.7531280517578,105.0,60732.0703125,0.0,2290.821533203125,1.0,279.1571350097656,283.1728820800781,297.54937744140625,301.4954833984375,293.1499938964844,293.1499938964844,279.45001220703125,38830.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879951536655426,1.0,0.0,0.0,3.612628221511841,3.612656354904175,8.708429390935635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.662109375,0.0,1682.0264892578125,1895.4371337890625,0.0,3216.12646484375,0.9285677671432496,1.0,0.0,3.0,1.0,0.0
17837040,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9875857830047609,0.513812243938446,0.4626928865909576,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9428417086601256,0.4466897845268249,0.4235942661762237,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9069231152534484,0.4026806652545929,0.2826818823814392,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8746732473373413,0.3620548248291015,0.3444188833236694,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7503904104232788,0.2255628556013107,1.02478289604187,284.8994140625,284.95001220703125,299.115478515625,294.5302124023437,297.90313720703125,297.2409362792969,284.90155029296875,1.0,0.5623129606246948,0.4722167551517486,0.4722167551517486,1.0,1.0,-3.04763126373291,1.0737842321395874,1.9738470315933228,0.3877200782299042,0.8646250367164612,0.8646250367164612,0.0,130.7531280517578,105.0,60732.0703125,0.0,2290.821533203125,1.0,279.1571350097656,283.1728820800781,297.54937744140625,301.4954833984375,293.1499938964844,293.1499938964844,279.45001220703125,38830.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879951536655426,1.0,0.0,0.0,3.612628221511841,3.612656354904175,8.708429390935635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.662109375,0.0,1682.0264892578125,1895.4371337890625,0.0,3216.12646484375,0.9285677671432496,1.0,0.0,3.0,1.0,0.0
17837100,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.998355269432068,0.5141159296035767,0.4623828828334808,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.958575427532196,0.4481211304664612,0.4245042502880096,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9217581748962402,0.403163343667984,0.2826857268810272,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8877517580986023,0.362695038318634,0.3446238934993744,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7607890963554382,0.2257681936025619,1.0241034030914309,285.0216064453125,284.95001220703125,299.12310791015625,294.5394287109375,297.9057922363281,297.24200439453125,285.0244140625,1.0,0.5588636994361877,0.471646636724472,0.471646636724472,1.0,1.0,-3.0477664470672607,1.0726152658462524,1.9751511812210083,0.3865236341953277,0.9492815732955932,0.9492815732955932,0.0,124.98667907714844,105.0,59973.5703125,0.0,2261.10791015625,1.0,279.4013061523437,283.3090515136719,297.5061950683594,301.2945251464844,293.1499938964844,293.1499938964844,279.45001220703125,34091.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737713098526001,1.0,0.0,0.0,3.661729335784912,3.661757230758667,8.946759635364288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4482421875,0.0,1707.9949951171875,1895.4371337890625,0.0,3158.18408203125,0.9377835392951964,1.0,0.0,3.0,1.0,0.0
17837160,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.5154467821121216,0.4523535072803497,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9690564870834352,0.4496456086635589,0.4258014857769012,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9325888156890868,0.4037570059299469,0.28299480676651,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8970907330513,0.3634193241596222,0.3451665043830871,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.768264889717102,0.2260338813066482,1.0246180295944214,285.0025634765625,284.95001220703125,299.1307983398437,294.5485534667969,297.9096984863281,297.2455139160156,284.9993591308594,1.0,0.5547696948051453,0.4710839986801147,0.4710839986801147,1.0,1.0,-3.03629732131958,1.0667825937271118,1.9695147275924685,0.3839649856090545,0.958776593208313,0.958776593208313,0.0,120.95294952392578,108.0,59986.46484375,0.0,2221.51513671875,1.0,279.4427795410156,283.2895812988281,297.5250549316406,301.3603210449219,293.1499938964844,293.1499938964844,279.1499938964844,33294.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716654181480408,1.0,0.0,0.0,3.730783939361572,3.730812549591065,9.28738529637485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.3603515625,0.0,1790.439697265625,1895.4371337890625,0.0,3138.432373046875,0.9511508941650392,1.0,0.0,3.0,1.0,0.0
17837220,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.519980251789093,0.4373918175697326,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9807251691818236,0.4517450034618377,0.4278372824192047,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9449187517166138,0.4039218723773956,0.283172458410263,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9082850813865662,0.3640820980072021,0.3458220660686493,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7770412564277649,0.2260733544826507,1.024642825126648,284.8912658691406,284.95001220703125,299.1464538574219,294.5664367675781,297.9153747558594,297.24859619140625,284.89306640625,1.0,0.5508349537849426,0.4699586927890777,0.4699586927890777,1.0,1.0,-3.02443265914917,1.0596927404403689,1.9647400379180908,0.3790675699710846,0.8521721363067627,0.8521721363067627,0.0,116.5102081298828,111.0,60203.0546875,0.0,2175.576904296875,1.0,279.1577453613281,283.17041015625,297.5782165527344,301.4988098144531,293.1499938964844,293.1499938964844,279.45001220703125,39553.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779396414756775,1.0,0.0,0.0,3.5841064453125,3.584134340286255,8.571465741624706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0185546875,0.0,1652.2940673828125,1895.4371337890625,0.0,3197.26904296875,0.9226464033126832,1.0,0.0,3.0,1.0,0.0
17837280,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.519980251789093,0.4373918175697326,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9807251691818236,0.4517450034618377,0.4278372824192047,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9449187517166138,0.4039218723773956,0.283172458410263,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9082850813865662,0.3640820980072021,0.3458220660686493,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7770412564277649,0.2260733544826507,1.024642825126648,284.8912658691406,284.95001220703125,299.1464538574219,294.5664367675781,297.9153747558594,297.24859619140625,284.89306640625,1.0,0.5508349537849426,0.4699586927890777,0.4699586927890777,1.0,1.0,-3.02443265914917,1.0596927404403689,1.9647400379180908,0.3790675699710846,0.8521721363067627,0.8521721363067627,0.0,116.5102081298828,111.0,60203.0546875,0.0,2175.576904296875,1.0,279.1577453613281,283.17041015625,297.5782165527344,301.4988098144531,293.1499938964844,293.1499938964844,279.45001220703125,39553.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779396414756775,1.0,0.0,0.0,3.5841064453125,3.584134340286255,8.571465741624706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0185546875,0.0,1652.2940673828125,1895.4371337890625,0.0,3197.26904296875,0.9226464033126832,1.0,0.0,3.0,1.0,0.0
17837340,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5262429118156433,0.4297497570514679,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9872686862945556,0.4546489119529724,0.4302720725536346,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9517125487327576,0.404933363199234,0.2836463749408722,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9152430295944214,0.3653903305530548,0.3467935919761657,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7819592356681824,0.2264849692583084,1.0255614519119265,284.9983215332031,284.95001220703125,299.1624755859375,294.583740234375,297.9309387207031,297.2663269042969,284.997314453125,1.0,0.5492251515388489,0.4688333868980407,0.4688333868980407,1.0,1.0,-3.0210039615631104,1.0559228658676147,1.965081095695496,0.3759387731552124,0.9429583549499512,0.9429583549499512,0.0,114.4024887084961,129.0,59397.28125,0.0,2158.69189453125,1.0,279.44195556640625,283.2912292480469,297.5533142089844,301.34832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680805563926697,1.0,0.0,0.0,3.689103841781616,3.689132213592529,9.081028906621214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.056640625,0.0,1739.5738525390625,1895.4371337890625,0.0,3104.8046875,0.94200336933136,1.0,0.0,3.0,1.0,0.0
17837400,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5262429118156433,0.4297497570514679,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9872686862945556,0.4546489119529724,0.4302720725536346,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9517125487327576,0.404933363199234,0.2836463749408722,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9152430295944214,0.3653903305530548,0.3467935919761657,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7819592356681824,0.2264849692583084,1.0255614519119265,284.9983215332031,284.95001220703125,299.1624755859375,294.583740234375,297.9309387207031,297.2663269042969,284.997314453125,1.0,0.5492251515388489,0.4688333868980407,0.4688333868980407,1.0,1.0,-3.0210039615631104,1.0559228658676147,1.965081095695496,0.3759387731552124,0.9429583549499512,0.9429583549499512,0.0,114.4024887084961,129.0,59397.28125,0.0,2158.69189453125,1.0,279.44195556640625,283.2912292480469,297.5533142089844,301.34832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680805563926697,1.0,0.0,0.0,3.689103841781616,3.689132213592529,9.081028906621214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.056640625,0.0,1739.5738525390625,1895.4371337890625,0.0,3104.8046875,0.94200336933136,1.0,0.0,3.0,1.0,0.0
17837460,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.5285292267799377,0.4412407875061035,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9814171195030212,0.4568465948104858,0.4326375126838684,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9429187178611756,0.4051993191242218,0.2840667366981506,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.907247006893158,0.3661352694034576,0.3477683067321777,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7753435969352722,0.2265816628932953,1.0270180702209473,284.9130249023437,284.95001220703125,299.17889404296875,294.6003723144531,297.9358825683594,297.2659606933594,284.9156494140625,1.0,0.5547731518745422,0.4680624008178711,0.4680624008178711,1.0,1.0,-3.0410587787628174,1.062211513519287,1.97884738445282,0.3773623406887054,0.8618805408477783,0.8618805408477783,0.0,118.14691925048828,147.0,60249.91015625,0.0,2213.6044921875,1.0,279.157470703125,283.1856689453125,297.6150207519531,301.5227355957031,293.1499938964844,293.1499938964844,279.45001220703125,38569.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746749758720398,1.0,0.0,0.0,3.572978973388672,3.573006629943848,8.518325103068491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.4287109375,0.0,1631.546142578125,1895.4371337890625,0.0,3166.658935546875,0.9195619225502014,1.0,0.0,3.0,1.0,0.0
17837520,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.5285292267799377,0.4412407875061035,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9814171195030212,0.4568465948104858,0.4326375126838684,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9429187178611756,0.4051993191242218,0.2840667366981506,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.907247006893158,0.3661352694034576,0.3477683067321777,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7753435969352722,0.2265816628932953,1.0270180702209473,284.9130249023437,284.95001220703125,299.17889404296875,294.6003723144531,297.9358825683594,297.2659606933594,284.9156494140625,1.0,0.5547731518745422,0.4680624008178711,0.4680624008178711,1.0,1.0,-3.0410587787628174,1.062211513519287,1.97884738445282,0.3773623406887054,0.8618805408477783,0.8618805408477783,0.0,118.14691925048828,147.0,60249.91015625,0.0,2213.6044921875,1.0,279.157470703125,283.1856689453125,297.6150207519531,301.5227355957031,293.1499938964844,293.1499938964844,279.45001220703125,38569.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746749758720398,1.0,0.0,0.0,3.572978973388672,3.573006629943848,8.518325103068491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.4287109375,0.0,1631.546142578125,1895.4371337890625,0.0,3166.658935546875,0.9195619225502014,1.0,0.0,3.0,1.0,0.0
17837580,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.5261856913566589,0.4654200971126556,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.967150330543518,0.4598632752895355,0.4354952573776245,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9246597290039062,0.4063239693641662,0.2848545908927917,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8918663263320923,0.3675366342067718,0.3491489291191101,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7623021006584167,0.2270714789628982,1.029829740524292,285.0411071777344,284.95001220703125,299.1958312988281,294.6162109375,297.93426513671875,297.2542724609375,285.0404357910156,1.0,0.5650590658187866,0.467291384935379,0.467291384935379,1.0,1.0,-3.079530715942383,1.075755000114441,2.0037758350372314,0.3820472359657287,0.987204372882843,0.987204372882843,0.0,126.17670440673828,165.0,60421.20703125,0.0,2325.260986328125,1.0,279.4428405761719,283.3160095214844,297.60009765625,301.4393920898437,293.1499938964844,293.1499938964844,279.1499938964844,32171.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678047060966492,1.0,0.0,0.0,3.729806900024414,3.729835510253906,9.282522341891308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.517578125,0.0,1780.580078125,1895.4371337890625,0.0,3102.217041015625,0.9502182602882384,1.0,0.0,3.0,1.0,0.0
17837640,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.5261856913566589,0.4654200971126556,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.967150330543518,0.4598632752895355,0.4354952573776245,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9246597290039062,0.4063239693641662,0.2848545908927917,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8918663263320923,0.3675366342067718,0.3491489291191101,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7623021006584167,0.2270714789628982,1.029829740524292,285.0411071777344,284.95001220703125,299.1958312988281,294.6162109375,297.93426513671875,297.2542724609375,285.0404357910156,1.0,0.5650590658187866,0.467291384935379,0.467291384935379,1.0,1.0,-3.079530715942383,1.075755000114441,2.0037758350372314,0.3820472359657287,0.987204372882843,0.987204372882843,0.0,126.17670440673828,165.0,60421.20703125,0.0,2325.260986328125,1.0,279.4428405761719,283.3160095214844,297.60009765625,301.4393920898437,293.1499938964844,293.1499938964844,279.1499938964844,32171.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678047060966492,1.0,0.0,0.0,3.729806900024414,3.729835510253906,9.282522341891308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.517578125,0.0,1780.580078125,1895.4371337890625,0.0,3102.217041015625,0.9502182602882384,1.0,0.0,3.0,1.0,0.0
17837700,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9917369484901428,0.5225908756256104,0.4720693528652191,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.952337682247162,0.4610035717487335,0.4370668530464172,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.90858656167984,0.4065103232860565,0.285362184047699,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8781352043151855,0.3679433465003967,0.3499906361103058,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7510194182395935,0.2271434664726257,1.0319818258285522,284.9081420898437,284.95001220703125,299.2044677734375,294.6238098144531,297.9300537109375,297.2434387207031,284.9022827148437,1.0,0.57098388671875,0.4669058918952942,0.4669058918952942,1.0,1.0,-3.093015193939209,1.0801726579666138,2.0128426551818848,0.3840400874614715,0.9086029529571532,0.9086029529571532,0.0,133.19932556152344,165.0,61849.734375,0.0,2387.69189453125,1.0,279.1955261230469,283.15740966796875,297.6678161621094,301.7076721191406,293.1499938964844,293.1499938964844,279.1499938964844,35215.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754515051841736,1.0,0.0,0.0,3.742169141769409,3.74219822883606,9.344156524093704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.4287109375,0.0,1820.05224609375,1895.4371337890625,0.0,3173.940673828125,0.9537469744682312,1.0,0.0,3.0,1.0,0.0
17837760,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9730441570281982,0.5196138024330139,0.4693448841571808,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9319134950637816,0.4618353843688965,0.4382916092872619,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8901067972183228,0.4063663780689239,0.2855962216854095,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8611035943031311,0.3680710196495056,0.3505511879920959,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7372478246688843,0.226991057395935,1.0333490371704102,284.9067077636719,284.95001220703125,299.2132873535156,294.63116455078125,297.927001953125,297.2356872558594,284.9084777832031,1.0,0.5765339136123657,0.4660356640815735,0.4660356640815735,1.0,1.0,-3.094468116760254,1.0788894891738892,2.0155787467956543,0.382401704788208,0.8913035988807678,0.8913035988807678,0.0,142.27122497558594,183.0,61793.3515625,0.0,2437.80224609375,1.0,279.1565856933594,283.1611022949219,297.667724609375,301.6776123046875,293.1499938964844,293.1499938964844,279.45001220703125,37475.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790401816368103,1.0,0.0,0.0,3.686447143554688,3.686475992202759,9.06795378341485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.7421875,0.0,1764.9012451171875,1895.4371337890625,0.0,3207.585205078125,0.944110095500946,1.0,0.0,3.0,1.0,0.0
17837820,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9383081793785096,0.5177360773086548,0.4672941863536834,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9004586338996887,0.4643734693527221,0.441126137971878,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8618630766868591,0.4070067405700683,0.2863613069057464,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.835485577583313,0.3690236806869507,0.3519403636455536,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7157027721405029,0.2270663678646087,1.0364028215408323,285.0225830078125,284.95001220703125,299.2313232421875,294.6451416015625,297.93035888671875,297.234619140625,285.0209045410156,1.0,0.5877817273139954,0.4642951488494873,0.4642951488494873,1.0,1.0,-3.10166072845459,1.077853441238403,2.0238072872161865,0.37960085272789,1.0,1.0,0.0,159.8267364501953,201.0,61289.08984375,0.0,2544.302001953125,1.0,279.44354248046875,283.28875732421875,297.6338806152344,301.5461120605469,293.1499938964844,293.1499938964844,279.1499938964844,32825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732694983482361,1.0,0.0,0.0,3.811825752258301,3.811855316162109,9.695257858766126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.861328125,0.0,1894.57763671875,1895.4371337890625,0.0,3153.477783203125,0.9697295427322388,1.0,0.0,3.0,1.0,0.0
17837880,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9383081793785096,0.5177360773086548,0.4672941863536834,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9004586338996887,0.4643734693527221,0.441126137971878,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8618630766868591,0.4070067405700683,0.2863613069057464,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.835485577583313,0.3690236806869507,0.3519403636455536,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7157027721405029,0.2270663678646087,1.0364028215408323,285.0225830078125,284.95001220703125,299.2313232421875,294.6451416015625,297.93035888671875,297.234619140625,285.0209045410156,1.0,0.5877817273139954,0.4642951488494873,0.4642951488494873,1.0,1.0,-3.10166072845459,1.077853441238403,2.0238072872161865,0.37960085272789,1.0,1.0,0.0,159.8267364501953,201.0,61289.08984375,0.0,2544.302001953125,1.0,279.44354248046875,283.28875732421875,297.6338806152344,301.5461120605469,293.1499938964844,293.1499938964844,279.1499938964844,32825.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732694983482361,1.0,0.0,0.0,3.811825752258301,3.811855316162109,9.695257858766126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.861328125,0.0,1894.57763671875,1895.4371337890625,0.0,3153.477783203125,0.9697295427322388,1.0,0.0,3.0,1.0,0.0
17837940,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9076003432273864,0.515599250793457,0.4662956297397613,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8764631152153015,0.4660071432590484,0.4436412751674652,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8391771912574768,0.4067300260066986,0.2869035601615906,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.814494788646698,0.3692444562911987,0.3530875742435455,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6955198645591736,0.2266516983509063,1.038679599761963,284.8912353515625,284.95001220703125,299.25,294.65802001953125,297.929443359375,297.2268371582031,284.8931884765625,1.0,0.59908127784729,0.4625546634197235,0.4625546634197235,1.0,1.0,-3.1082608699798584,1.076524019241333,2.0317368507385254,0.3768986463546753,0.8906077742576599,0.8906077742576599,0.0,177.98243713378906,204.0,62180.69921875,0.0,2653.298828125,1.0,279.15704345703125,283.14068603515625,297.6838073730469,301.7246398925781,293.1499938964844,293.1499938964844,279.45001220703125,38377.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822055459022522,1.0,0.0,0.0,3.728458881378174,3.7284884452819824,9.275813681597356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.3408203125,0.0,1826.25927734375,1895.4371337890625,0.0,3237.246337890625,0.954567551612854,1.0,0.0,3.0,1.0,0.0
17838000,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9076003432273864,0.515599250793457,0.4662956297397613,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8764631152153015,0.4660071432590484,0.4436412751674652,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8391771912574768,0.4067300260066986,0.2869035601615906,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.814494788646698,0.3692444562911987,0.3530875742435455,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6955198645591736,0.2266516983509063,1.038679599761963,284.8912353515625,284.95001220703125,299.25,294.65802001953125,297.929443359375,297.2268371582031,284.8931884765625,1.0,0.59908127784729,0.4625546634197235,0.4625546634197235,1.0,1.0,-3.1082608699798584,1.076524019241333,2.0317368507385254,0.3768986463546753,0.8906077742576599,0.8906077742576599,0.0,177.98243713378906,204.0,62180.69921875,0.0,2653.298828125,1.0,279.15704345703125,283.14068603515625,297.6838073730469,301.7246398925781,293.1499938964844,293.1499938964844,279.45001220703125,38377.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822055459022522,1.0,0.0,0.0,3.728458881378174,3.7284884452819824,9.275813681597356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.3408203125,0.0,1826.25927734375,1895.4371337890625,0.0,3237.246337890625,0.954567551612854,1.0,0.0,3.0,1.0,0.0
17838060,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8929467797279358,0.515220046043396,0.4659194946289062,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8646024465560913,0.4684620499610901,0.4461163878440857,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8276546597480774,0.407315582036972,0.2874225080013275,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8028761744499207,0.3701097667217254,0.3541164696216583,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6844691038131714,0.2266186773777008,1.039891481399536,285.0165710449219,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.22674560546875,285.0151062011719,1.0,0.6059486865997314,0.4613892734050751,0.4613892734050751,1.0,1.0,-3.1140968799591064,1.0761336088180542,2.0379631519317627,0.3751546144485473,1.0,1.0,0.0,189.3177032470703,207.0,61522.00390625,0.0,2724.994384765625,1.0,279.4437561035156,283.2781066894531,297.6508483886719,301.57916259765625,293.1499938964844,293.1499938964844,279.1499938964844,33295.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747135996818542,1.0,0.0,0.0,3.836746215820313,3.8367762565612793,9.822441597862053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.4130859375,0.0,1932.2913818359373,1895.4371337890625,0.0,3167.021240234375,0.9758898615837096,1.0,0.0,3.0,1.0,0.0
17838120,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8929467797279358,0.515220046043396,0.4659194946289062,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8646024465560913,0.4684620499610901,0.4461163878440857,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8276546597480774,0.407315582036972,0.2874225080013275,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8028761744499207,0.3701097667217254,0.3541164696216583,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6844691038131714,0.2266186773777008,1.039891481399536,285.0165710449219,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.22674560546875,285.0151062011719,1.0,0.6059486865997314,0.4613892734050751,0.4613892734050751,1.0,1.0,-3.1140968799591064,1.0761336088180542,2.0379631519317627,0.3751546144485473,1.0,1.0,0.0,189.3177032470703,207.0,61522.00390625,0.0,2724.994384765625,1.0,279.4437561035156,283.2781066894531,297.6508483886719,301.57916259765625,293.1499938964844,293.1499938964844,279.1499938964844,33295.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747135996818542,1.0,0.0,0.0,3.836746215820313,3.8367762565612793,9.822441597862053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.4130859375,0.0,1932.2913818359373,1895.4371337890625,0.0,3167.021240234375,0.9758898615837096,1.0,0.0,3.0,1.0,0.0
17838180,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8832916021347046,0.5135053992271423,0.4650701582431793,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8574314713478088,0.470091700553894,0.4482128620147705,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8202053308486938,0.4070695340633392,0.2876787781715393,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7952423691749573,0.3703304827213287,0.3548464775085449,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6773046255111694,0.2262159436941146,1.0402122735977173,284.88983154296875,284.95001220703125,299.2881164550781,294.6825561523437,297.93505859375,297.22021484375,284.8918151855469,1.0,0.610671877861023,0.460223913192749,0.460223913192749,1.0,1.0,-3.117177724838257,1.0746738910675049,2.042503833770752,0.3731749653816223,0.8902978897094727,0.8902978897094727,0.0,197.2185211181641,210.0,62317.21484375,0.0,2773.140625,1.0,279.15692138671875,283.1353454589844,297.703125,301.75323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38682.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826369643211365,1.0,0.0,0.0,3.741352796554565,3.741382598876953,9.340080282527196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.634765625,0.0,1845.574462890625,1895.4371337890625,0.0,3241.28759765625,0.9577978253364564,1.0,0.0,3.0,1.0,0.0
17838240,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8832916021347046,0.5135053992271423,0.4650701582431793,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8574314713478088,0.470091700553894,0.4482128620147705,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8202053308486938,0.4070695340633392,0.2876787781715393,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7952423691749573,0.3703304827213287,0.3548464775085449,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6773046255111694,0.2262159436941146,1.0402122735977173,284.88983154296875,284.95001220703125,299.2881164550781,294.6825561523437,297.93505859375,297.22021484375,284.8918151855469,1.0,0.610671877861023,0.460223913192749,0.460223913192749,1.0,1.0,-3.117177724838257,1.0746738910675049,2.042503833770752,0.3731749653816223,0.8902978897094727,0.8902978897094727,0.0,197.2185211181641,210.0,62317.21484375,0.0,2773.140625,1.0,279.15692138671875,283.1353454589844,297.703125,301.75323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38682.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826369643211365,1.0,0.0,0.0,3.741352796554565,3.741382598876953,9.340080282527196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.634765625,0.0,1845.574462890625,1895.4371337890625,0.0,3241.28759765625,0.9577978253364564,1.0,0.0,3.0,1.0,0.0
17838300,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8796116709709167,0.5132456421852112,0.4645908772945404,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8548987507820129,0.4712448716163635,0.449184775352478,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8173733949661255,0.4072898328304291,0.2877445518970489,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7924015522003174,0.3706997036933899,0.3551287949085235,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6745725274085999,0.2261664718389511,1.03999924659729,285.020751953125,284.95001220703125,299.29766845703125,294.6886291503906,297.9372863769531,297.2198486328125,285.02410888671875,1.0,0.6124668121337891,0.4596412181854248,0.4596412181854248,1.0,1.0,-3.1179261207580566,1.0736404657363892,2.044285774230957,0.3719326555728912,0.979000985622406,0.979000985622406,0.0,200.2814178466797,210.0,61445.5078125,0.0,2790.946044921875,1.0,279.4042663574219,283.28179931640625,297.6568908691406,301.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,34425.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766076564788818,1.0,0.0,0.0,3.779895544052124,3.7799248695373535,9.533511047266074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4814453125,0.0,1864.0052490234373,1895.4371337890625,0.0,3184.78125,0.9652785658836364,1.0,0.0,3.0,1.0,0.0
17838360,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8773002624511719,0.513251006603241,0.4646349549293518,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.85352623462677,0.4725890755653381,0.4504898488521576,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8156348466873169,0.4077197015285492,0.2880696952342987,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7906934022903442,0.3712416589260101,0.3556808233261108,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6728475093841553,0.2262552082538604,1.0406047105789185,285.0170593261719,284.95001220703125,299.3072509765625,294.6947021484375,297.9408874511719,297.2214660644531,285.0157165527344,1.0,0.6141703128814697,0.4590584337711334,0.4590584337711334,1.0,1.0,-3.121328115463257,1.0736329555511477,2.0476951599121094,0.3711562752723694,1.0,1.0,0.0,202.5814819335937,213.0,61612.55859375,0.0,2810.041015625,1.0,279.4436950683594,283.275390625,297.6725158691406,301.60650634765625,293.1499938964844,293.1499938964844,279.1499938964844,33419.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746251463890076,1.0,0.0,0.0,3.844902276992798,3.8449323177337646,9.864245384960668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.8349609375,0.0,1944.4991455078125,1895.4371337890625,0.0,3166.19189453125,0.9779576659202576,1.0,0.0,3.0,1.0,0.0
17838420,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8719294667243958,0.5115461349487305,0.463693231344223,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8502949476242065,0.4742358028888702,0.4524832367897033,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8115863800048828,0.407510757446289,0.2882638573646545,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7868114709854126,0.3714909553527832,0.3563166856765747,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6690513491630554,0.2259173691272735,1.0406334400177002,284.8905334472656,284.95001220703125,299.326416015625,294.706787109375,297.942138671875,297.21600341796875,284.8925170898437,1.0,0.6170080304145813,0.4578928351402282,0.4578928351402282,1.0,1.0,-3.1236343383789062,1.0718412399291992,2.051793098449707,0.3690187036991119,0.8915120959281921,0.8915120959281921,0.0,207.2413787841797,216.0,62397.2578125,0.0,2839.5341796875,1.0,279.1568603515625,283.1328125,297.7260437011719,301.78125,293.1499938964844,293.1499938964844,279.45001220703125,38715.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822924494743347,1.0,0.0,0.0,3.748495578765869,3.748525381088257,9.375777381137596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.45703125,0.0,1855.281982421875,1895.4371337890625,0.0,3238.060546875,0.9594746828079224,1.0,0.0,3.0,1.0,0.0
17838480,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8719294667243958,0.5115461349487305,0.463693231344223,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8502949476242065,0.4742358028888702,0.4524832367897033,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8115863800048828,0.407510757446289,0.2882638573646545,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7868114709854126,0.3714909553527832,0.3563166856765747,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6690513491630554,0.2259173691272735,1.0406334400177002,284.8905334472656,284.95001220703125,299.326416015625,294.706787109375,297.942138671875,297.21600341796875,284.8925170898437,1.0,0.6170080304145813,0.4578928351402282,0.4578928351402282,1.0,1.0,-3.1236343383789062,1.0718412399291992,2.051793098449707,0.3690187036991119,0.8915120959281921,0.8915120959281921,0.0,207.2413787841797,216.0,62397.2578125,0.0,2839.5341796875,1.0,279.1568603515625,283.1328125,297.7260437011719,301.78125,293.1499938964844,293.1499938964844,279.45001220703125,38715.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822924494743347,1.0,0.0,0.0,3.748495578765869,3.748525381088257,9.375777381137596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.45703125,0.0,1855.281982421875,1895.4371337890625,0.0,3238.060546875,0.9594746828079224,1.0,0.0,3.0,1.0,0.0
17838540,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8681597709655762,0.5112457275390625,0.4631665349006653,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8484140634536743,0.476735770702362,0.4546988010406494,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8087780475616455,0.4081726968288421,0.2886177897453308,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7842344641685486,0.3724121153354645,0.3570970892906189,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6663727164268494,0.226001039147377,1.0409224033355713,285.0179443359375,284.95001220703125,299.3456420898437,294.7186889648437,297.9483337402344,297.2179260253906,285.01690673828125,1.0,0.6194640398025513,0.4567272663116455,0.4567272663116455,1.0,1.0,-3.1273670196533203,1.0706089735031128,2.056758165359497,0.3668696582317352,1.0,1.0,0.0,210.80694580078125,204.0,61681.31640625,0.0,2866.15234375,1.0,279.4432373046875,283.2735900878906,297.69659423828125,301.63507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33495.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742350339889526,1.0,0.0,0.0,3.850026607513428,3.8500568866729736,9.89055706668296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.23828125,0.0,1952.1844482421875,1895.4371337890625,0.0,3162.533447265625,0.979337513446808,1.0,0.0,3.0,1.0,0.0
17838600,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8681597709655762,0.5112457275390625,0.4631665349006653,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8484140634536743,0.476735770702362,0.4546988010406494,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8087780475616455,0.4081726968288421,0.2886177897453308,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7842344641685486,0.3724121153354645,0.3570970892906189,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6663727164268494,0.226001039147377,1.0409224033355713,285.0179443359375,284.95001220703125,299.3456420898437,294.7186889648437,297.9483337402344,297.2179260253906,285.01690673828125,1.0,0.6194640398025513,0.4567272663116455,0.4567272663116455,1.0,1.0,-3.1273670196533203,1.0706089735031128,2.056758165359497,0.3668696582317352,1.0,1.0,0.0,210.80694580078125,204.0,61681.31640625,0.0,2866.15234375,1.0,279.4432373046875,283.2735900878906,297.69659423828125,301.63507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33495.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742350339889526,1.0,0.0,0.0,3.850026607513428,3.8500568866729736,9.89055706668296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.23828125,0.0,1952.1844482421875,1895.4371337890625,0.0,3162.533447265625,0.979337513446808,1.0,0.0,3.0,1.0,0.0
