time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8702718615531921,0.5094931721687317,0.4618929922580719,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8521687984466553,0.4783699512481689,0.4563836455345154,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8114213943481445,0.407968521118164,0.2885940074920654,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7871808409690857,0.3726632595062256,0.3574367165565491,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6684302091598511,0.2257022410631179,1.039711356163025,284.8892822265625,284.95001220703125,299.3648986816406,294.73046875,297.9499206542969,297.2131042480469,284.89117431640625,1.0,0.6173800230026245,0.4555836319923401,0.4555836319923401,1.0,1.0,-3.126798391342163,1.0677285194396973,2.059069871902466,0.3642572462558746,0.891876757144928,0.891876757144928,0.0,207.88162231445312,192.0,62431.9921875,0.0,2849.3935546875,1.0,279.1568298339844,283.1292419433594,297.7493896484375,301.80810546875,293.1499938964844,293.1499938964844,279.45001220703125,38765.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818103671073914,1.0,0.0,0.0,3.753936290740967,3.7539660930633545,9.403013905284752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.404296875,0.0,1862.8929443359373,1895.4371337890625,0.0,3233.54443359375,0.9607422947883606,1.0,0.0,3.0,1.0,0.0
17838720,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8702718615531921,0.5094931721687317,0.4618929922580719,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8521687984466553,0.4783699512481689,0.4563836455345154,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8114213943481445,0.407968521118164,0.2885940074920654,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7871808409690857,0.3726632595062256,0.3574367165565491,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6684302091598511,0.2257022410631179,1.039711356163025,284.8892822265625,284.95001220703125,299.3648986816406,294.73046875,297.9499206542969,297.2131042480469,284.89117431640625,1.0,0.6173800230026245,0.4555836319923401,0.4555836319923401,1.0,1.0,-3.126798391342163,1.0677285194396973,2.059069871902466,0.3642572462558746,0.891876757144928,0.891876757144928,0.0,207.88162231445312,192.0,62431.9921875,0.0,2849.3935546875,1.0,279.1568298339844,283.1292419433594,297.7493896484375,301.80810546875,293.1499938964844,293.1499938964844,279.45001220703125,38765.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818103671073914,1.0,0.0,0.0,3.753936290740967,3.7539660930633545,9.403013905284752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.404296875,0.0,1862.8929443359373,1895.4371337890625,0.0,3233.54443359375,0.9607422947883606,1.0,0.0,3.0,1.0,0.0
17838780,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8774875998497009,0.5091891884803772,0.4609383940696716,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8606951236724854,0.4809000194072723,0.458182692527771,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8183866739273071,0.4086775779724121,0.2886523604393005,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7946641445159912,0.3736256659030914,0.3578130900859833,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.674358606338501,0.2258653342723846,1.0382592678070068,285.0154113769531,284.95001220703125,299.3842163085937,294.7420349121094,297.9565734863281,297.2159118652344,285.0139465332031,1.0,0.6130991578102112,0.4544399976730346,0.4544399976730346,1.0,1.0,-3.12658166885376,1.0650023221969604,2.0615792274475098,0.3613976836204529,1.0,1.0,0.0,200.42364501953125,180.0,61650.875,0.0,2809.19287109375,1.0,279.44390869140625,283.2696533203125,297.7185363769531,301.65704345703125,293.1499938964844,293.1499938964844,279.1499938964844,33540.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735286593437195,1.0,0.0,0.0,3.853302240371704,3.85333251953125,9.90739408734953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.6015625,0.0,1957.0765380859373,1895.4371337890625,0.0,3155.90869140625,0.9799275994300842,1.0,0.0,3.0,1.0,0.0
17838840,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8774875998497009,0.5091891884803772,0.4609383940696716,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8606951236724854,0.4809000194072723,0.458182692527771,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8183866739273071,0.4086775779724121,0.2886523604393005,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7946641445159912,0.3736256659030914,0.3578130900859833,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.674358606338501,0.2258653342723846,1.0382592678070068,285.0154113769531,284.95001220703125,299.3842163085937,294.7420349121094,297.9565734863281,297.2159118652344,285.0139465332031,1.0,0.6130991578102112,0.4544399976730346,0.4544399976730346,1.0,1.0,-3.12658166885376,1.0650023221969604,2.0615792274475098,0.3613976836204529,1.0,1.0,0.0,200.42364501953125,180.0,61650.875,0.0,2809.19287109375,1.0,279.44390869140625,283.2696533203125,297.7185363769531,301.65704345703125,293.1499938964844,293.1499938964844,279.1499938964844,33540.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735286593437195,1.0,0.0,0.0,3.853302240371704,3.85333251953125,9.90739408734953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.6015625,0.0,1957.0765380859373,1895.4371337890625,0.0,3155.90869140625,0.9799275994300842,1.0,0.0,3.0,1.0,0.0
17838900,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8823363184928894,0.5084747672080994,0.4604966640472412,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8661975860595703,0.4818455278873443,0.4591245949268341,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8228600025177002,0.4087228775024414,0.2887250483036041,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7995383143424988,0.3738756775856018,0.3580507636070251,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6783571243286133,0.225837841629982,1.037789821624756,284.87384033203125,284.95001220703125,299.3939208984375,294.74774169921875,297.9583740234375,297.21502685546875,284.8695983886719,1.0,0.6105292439460754,0.4538681507110595,0.4538681507110595,1.0,1.0,-3.12699818611145,1.0638296604156494,2.0631682872772217,0.3601447641849518,0.90553617477417,0.90553617477417,0.0,195.8355865478516,180.0,62647.51171875,0.0,2785.557373046875,1.0,279.1938171386719,283.1092529296875,297.7772827148437,301.8865966796875,293.1499938964844,293.1499938964844,279.1499938964844,37060.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793957233428955,1.0,0.0,0.0,3.832400798797608,3.832431554794312,9.800204452403705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.4091796875,0.0,1955.90185546875,1895.4371337890625,0.0,3210.9169921875,0.9757359623908995,1.0,0.0,3.0,1.0,0.0
17838960,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8868597149848938,0.507481575012207,0.4594769179821014,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8715527653694153,0.4825921654701233,0.4596823751926422,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8270753026008606,0.4085566103458404,0.2885083556175232,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8042040467262268,0.3739519417285919,0.3579809367656708,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.682188868522644,0.2256854176521301,1.0364145040512085,284.8872375488281,284.95001220703125,299.4035949707031,294.7533874511719,297.9588317871094,297.21209716796875,284.8894958496094,1.0,0.6075965166091919,0.4533531665802002,0.4533531665802002,1.0,1.0,-3.124447822570801,1.0616387128829956,2.062808990478516,0.3584903180599212,0.8894412517547607,0.8894412517547607,0.0,191.2722930908203,168.0,62350.83203125,0.0,2756.114013671875,1.0,279.15643310546875,283.1272888183594,297.7715759277344,301.8263854980469,293.1499938964844,293.1499938964844,279.45001220703125,38931.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809001445770264,1.0,0.0,0.0,3.7501256465911865,3.750155448913574,9.383933274875744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5576171875,0.0,1859.1002197265625,1895.4371337890625,0.0,3225.015869140625,0.959994912147522,1.0,0.0,3.0,1.0,0.0
17839020,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8996102809906006,0.5071997046470642,0.4584251344203949,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8857603073120117,0.4851769804954529,0.4614031016826629,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8384782671928406,0.4093352556228637,0.2885214388370514,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8161482810974121,0.3749809563159942,0.3582924604415893,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6925634145736694,0.2259565442800521,1.0348491668701172,285.0146484375,284.95001220703125,299.4230651855469,294.7644958496094,297.96630859375,297.2159423828125,285.0132141113281,1.0,0.6013981699943542,0.452323168516159,0.452323168516159,1.0,1.0,-3.123750686645508,1.058985710144043,2.0647647380828857,0.355690449476242,0.998722493648529,0.998722493648529,0.0,180.51629638671875,156.0,61571.1328125,0.0,2697.41796875,1.0,279.4438781738281,283.2686462402344,297.74029541015625,301.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,33565.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724483847618103,1.0,0.0,0.0,3.849288940429688,3.8493189811706543,9.88676674751332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.154296875,0.0,1951.7115478515625,1895.4371337890625,0.0,3145.776611328125,0.9790098071098328,1.0,0.0,3.0,1.0,0.0
17839080,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8996102809906006,0.5071997046470642,0.4584251344203949,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8857603073120117,0.4851769804954529,0.4614031016826629,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8384782671928406,0.4093352556228637,0.2885214388370514,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8161482810974121,0.3749809563159942,0.3582924604415893,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6925634145736694,0.2259565442800521,1.0348491668701172,285.0146484375,284.95001220703125,299.4230651855469,294.7644958496094,297.96630859375,297.2159423828125,285.0132141113281,1.0,0.6013981699943542,0.452323168516159,0.452323168516159,1.0,1.0,-3.123750686645508,1.058985710144043,2.0647647380828857,0.355690449476242,0.998722493648529,0.998722493648529,0.0,180.51629638671875,156.0,61571.1328125,0.0,2697.41796875,1.0,279.4438781738281,283.2686462402344,297.74029541015625,301.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,33565.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724483847618103,1.0,0.0,0.0,3.849288940429688,3.8493189811706543,9.88676674751332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.154296875,0.0,1951.7115478515625,1895.4371337890625,0.0,3145.776611328125,0.9790098071098328,1.0,0.0,3.0,1.0,0.0
17839140,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9144147038459778,0.5055073499679565,0.4569085240364074,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9016806483268738,0.4868988990783691,0.462867796421051,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8514438271522522,0.4092634618282318,0.288364052772522,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8287848830223083,0.3753544092178345,0.3584401905536651,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7042154669761658,0.2258651852607727,1.0330932140350342,284.8873596191406,284.95001220703125,299.44256591796875,294.7752990722656,297.9686584472656,297.21221923828125,284.8897399902344,1.0,0.5948194265365601,0.4512932002544403,0.4512932002544403,1.0,1.0,-3.1215744018554688,1.055741310119629,2.06583309173584,0.3528299331665039,0.8878144025802612,0.8878144025802612,0.0,169.5771942138672,144.0,62256.1015625,0.0,2634.858642578125,1.0,279.1559753417969,283.1272277832031,297.7934265136719,301.8425598144531,293.1499938964844,293.1499938964844,279.45001220703125,39025.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798174858093262,1.0,0.0,0.0,3.74400806427002,3.7440378665924072,9.353342420581612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.98828125,0.0,1851.712890625,1895.4371337890625,0.0,3214.870361328125,0.9586150050163268,1.0,0.0,3.0,1.0,0.0
17839200,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9144147038459778,0.5055073499679565,0.4569085240364074,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9016806483268738,0.4868988990783691,0.462867796421051,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8514438271522522,0.4092634618282318,0.288364052772522,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8287848830223083,0.3753544092178345,0.3584401905536651,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7042154669761658,0.2258651852607727,1.0330932140350342,284.8873596191406,284.95001220703125,299.44256591796875,294.7752990722656,297.9686584472656,297.21221923828125,284.8897399902344,1.0,0.5948194265365601,0.4512932002544403,0.4512932002544403,1.0,1.0,-3.1215744018554688,1.055741310119629,2.06583309173584,0.3528299331665039,0.8878144025802612,0.8878144025802612,0.0,169.5771942138672,144.0,62256.1015625,0.0,2634.858642578125,1.0,279.1559753417969,283.1272277832031,297.7934265136719,301.8425598144531,293.1499938964844,293.1499938964844,279.45001220703125,39025.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798174858093262,1.0,0.0,0.0,3.74400806427002,3.7440378665924072,9.353342420581612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.98828125,0.0,1851.712890625,1895.4371337890625,0.0,3214.870361328125,0.9586150050163268,1.0,0.0,3.0,1.0,0.0
17839260,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.93449068069458,0.5052233338356018,0.4558251202106476,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.922682523727417,0.4895075559616089,0.4645722508430481,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8679901361465454,0.4100781381130218,0.2883751094341278,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8443348407745361,0.3764184415340423,0.3587478697299957,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7179441452026367,0.2262060493230819,1.031674861907959,285.0146789550781,284.95001220703125,299.4621276855469,294.7857971191406,297.9765319824219,297.21649169921875,285.01324462890625,1.0,0.5879939794540405,0.4503382444381714,0.4503382444381714,1.0,1.0,-3.1209890842437744,1.0532909631729126,2.067698240280152,0.3501790165901184,0.9971307516098022,0.9971307516098022,0.0,157.84912109375,132.0,61489.00390625,0.0,2571.283447265625,1.0,279.4438171386719,283.268310546875,297.76153564453125,301.6902160644531,293.1499938964844,293.1499938964844,279.1499938964844,33551.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871325671672821,1.0,0.0,0.0,3.844418525695801,3.844448566436768,9.861763601293203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.150390625,0.0,1944.8765869140625,1895.4371337890625,0.0,3135.24560546875,0.97786283493042,1.0,0.0,3.0,1.0,0.0
17839320,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.93449068069458,0.5052233338356018,0.4558251202106476,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.922682523727417,0.4895075559616089,0.4645722508430481,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8679901361465454,0.4100781381130218,0.2883751094341278,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8443348407745361,0.3764184415340423,0.3587478697299957,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7179441452026367,0.2262060493230819,1.031674861907959,285.0146789550781,284.95001220703125,299.4621276855469,294.7857971191406,297.9765319824219,297.21649169921875,285.01324462890625,1.0,0.5879939794540405,0.4503382444381714,0.4503382444381714,1.0,1.0,-3.1209890842437744,1.0532909631729126,2.067698240280152,0.3501790165901184,0.9971307516098022,0.9971307516098022,0.0,157.84912109375,132.0,61489.00390625,0.0,2571.283447265625,1.0,279.4438171386719,283.268310546875,297.76153564453125,301.6902160644531,293.1499938964844,293.1499938964844,279.1499938964844,33551.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871325671672821,1.0,0.0,0.0,3.844418525695801,3.844448566436768,9.861763601293203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.150390625,0.0,1944.8765869140625,1895.4371337890625,0.0,3135.24560546875,0.97786283493042,1.0,0.0,3.0,1.0,0.0
17839380,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.956055223941803,0.5035191774368286,0.4542767107486725,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9469524025917052,0.4912352263927459,0.4660247266292572,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8869566321372986,0.4100314378738403,0.2882207334041595,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8622536659240723,0.3768145143985748,0.3588981330394745,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7321023941040039,0.2261706888675689,1.0300827026367188,284.8880310058594,284.95001220703125,299.48175048828125,294.79595947265625,297.9790954589844,297.21295166015625,284.890380859375,1.0,0.5810326933860779,0.4493832886219024,0.4493832886219024,1.0,1.0,-3.118963718414306,1.0502679347991943,2.0686957836151123,0.3475333750247955,0.8868674039840698,0.8868674039840698,0.0,146.3892059326172,120.0,62174.1484375,0.0,2506.384033203125,1.0,279.1560363769531,283.12750244140625,297.8142395019531,301.8585510253906,293.1499938964844,293.1499938964844,279.45001220703125,39021.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787330389022827,1.0,0.0,0.0,3.738879442214966,3.7389092445373535,9.327735028819006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.5234375,0.0,1844.9005126953125,1895.4371337890625,0.0,3204.7060546875,0.9574388861656188,1.0,0.0,3.0,1.0,0.0
17839440,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.956055223941803,0.5035191774368286,0.4542767107486725,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9469524025917052,0.4912352263927459,0.4660247266292572,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8869566321372986,0.4100314378738403,0.2882207334041595,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8622536659240723,0.3768145143985748,0.3588981330394745,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7321023941040039,0.2261706888675689,1.0300827026367188,284.8880310058594,284.95001220703125,299.48175048828125,294.79595947265625,297.9790954589844,297.21295166015625,284.890380859375,1.0,0.5810326933860779,0.4493832886219024,0.4493832886219024,1.0,1.0,-3.118963718414306,1.0502679347991943,2.0686957836151123,0.3475333750247955,0.8868674039840698,0.8868674039840698,0.0,146.3892059326172,120.0,62174.1484375,0.0,2506.384033203125,1.0,279.1560363769531,283.12750244140625,297.8142395019531,301.8585510253906,293.1499938964844,293.1499938964844,279.45001220703125,39021.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787330389022827,1.0,0.0,0.0,3.738879442214966,3.7389092445373535,9.327735028819006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.5234375,0.0,1844.9005126953125,1895.4371337890625,0.0,3204.7060546875,0.9574388861656188,1.0,0.0,3.0,1.0,0.0
17839500,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.967330276966095,0.5032422542572021,0.4534606039524078,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.959799349308014,0.4924446642398834,0.4666924476623535,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8977789878845215,0.4103439748287201,0.2880935966968536,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.872635543346405,0.3772681951522827,0.3589107692241668,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.740024983882904,0.2262957692146301,1.0290175676345823,285.01934814453125,284.95001220703125,299.4916076660156,294.8009033203125,297.9823608398437,297.214111328125,285.0226135253906,1.0,0.5774378180503845,0.4489058256149292,0.4489058256149292,1.0,1.0,-3.117360591888428,1.0485377311706543,2.0688226222991943,0.3460073471069336,0.9754655361175536,0.9754655361175536,0.0,140.59243774414062,120.0,61276.8515625,0.0,2472.493896484375,1.0,279.404052734375,283.2745361328125,297.7667236328125,301.6439208984375,293.1499938964844,293.1499938964844,279.45001220703125,34557.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724445700645447,1.0,0.0,0.0,3.776427984237671,3.77645754814148,9.516028285361244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2734375,0.0,1860.3935546875,1895.4371337890625,0.0,3145.74072265625,0.964601457118988,1.0,0.0,3.0,1.0,0.0
17839560,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9800862073898317,0.5032027363777161,0.4531594216823578,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9740904569625854,0.4938444197177887,0.4677194058895111,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9114656448364258,0.4108604192733764,0.288235604763031,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8855108618736267,0.3778918981552124,0.3592093288898468,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7499288320541382,0.2265540957450866,1.028816819190979,285.0148620605469,284.95001220703125,299.50146484375,294.8057556152344,297.9870300292969,297.21728515625,285.0134582519531,1.0,0.5739554166793823,0.4484401643276214,0.4484401643276214,1.0,1.0,-3.118518352508545,1.0478856563568115,2.0706326961517334,0.3449893295764923,0.995998203754425,0.995998203754425,0.0,134.37954711914062,123.0,61415.32421875,0.0,2441.652099609375,1.0,279.4436340332031,283.26806640625,297.7816772460937,301.7059020996094,293.1499938964844,293.1499938964844,279.1499938964844,33529.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703007698059082,1.0,0.0,0.0,3.839876890182495,3.839906930923462,9.838477126322689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.705078125,0.0,1938.4365234375,1895.4371337890625,0.0,3125.632080078125,0.9768606424331664,1.0,0.0,3.0,1.0,0.0
17839620,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.989989936351776,0.5014591813087463,0.4518079161643982,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9863587617874146,0.4955527782440185,0.4694011807441711,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9251130223274232,0.4108121693134308,0.2882623970508575,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8976659178733826,0.3782851696014404,0.3596037626266479,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7593125700950623,0.2265413999557495,1.0285035371780396,284.8897399902344,284.95001220703125,299.5212707519531,294.8151550292969,297.9896240234375,297.2136535644531,284.89215087890625,1.0,0.5712636709213257,0.447508841753006,0.447508841753006,1.0,1.0,-3.1190505027771,1.04588520526886,2.0731654167175293,0.3428050577640533,0.8873206973075867,0.8873206973075867,0.0,129.12498474121094,126.0,62139.8984375,0.0,2414.7080078125,1.0,279.1560363769531,283.1280212402344,297.8338623046875,301.8754577636719,293.1499938964844,293.1499938964844,279.45001220703125,38947.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777883648872375,1.0,0.0,0.0,3.736386299133301,3.736416101455689,9.315299962509016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.9453125,0.0,1841.0472412109373,1895.4371337890625,0.0,3195.850830078125,0.9568307995796204,1.0,0.0,3.0,1.0,0.0
17839680,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.989989936351776,0.5014591813087463,0.4518079161643982,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9863587617874146,0.4955527782440185,0.4694011807441711,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9251130223274232,0.4108121693134308,0.2882623970508575,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8976659178733826,0.3782851696014404,0.3596037626266479,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7593125700950623,0.2265413999557495,1.0285035371780396,284.8897399902344,284.95001220703125,299.5212707519531,294.8151550292969,297.9896240234375,297.2136535644531,284.89215087890625,1.0,0.5712636709213257,0.447508841753006,0.447508841753006,1.0,1.0,-3.1190505027771,1.04588520526886,2.0731654167175293,0.3428050577640533,0.8873206973075867,0.8873206973075867,0.0,129.12498474121094,126.0,62139.8984375,0.0,2414.7080078125,1.0,279.1560363769531,283.1280212402344,297.8338623046875,301.8754577636719,293.1499938964844,293.1499938964844,279.45001220703125,38947.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777883648872375,1.0,0.0,0.0,3.736386299133301,3.736416101455689,9.315299962509016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.9453125,0.0,1841.0472412109373,1895.4371337890625,0.0,3195.850830078125,0.9568307995796204,1.0,0.0,3.0,1.0,0.0
17839740,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9935767650604248,0.5010387301445007,0.4509922862052917,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9916985630989076,0.4981014132499695,0.4714453816413879,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9311326146125792,0.4115868508815765,0.2885420322418213,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9030941724777222,0.3793118000030517,0.3602746129035949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7633773684501648,0.2268889397382736,1.0290179252624512,285.01763916015625,284.95001220703125,299.5411071777344,294.8240966796875,297.99725341796875,297.21734619140625,285.0166015625,1.0,0.5707122087478638,0.4465775191783905,0.4465775191783905,1.0,1.0,-3.122279167175293,1.044905185699463,2.07737398147583,0.3410491049289703,0.9986892938613892,0.9986892938613892,0.0,127.2280731201172,129.0,61443.22265625,0.0,2410.720703125,1.0,279.4431457519531,283.2688293457031,297.8016967773437,301.7266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33467.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696179389953613,1.0,0.0,0.0,3.839956521987915,3.839986562728882,9.838885262070107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2978515625,0.0,1938.05908203125,1895.4371337890625,0.0,3119.226806640625,0.9769991040229796,1.0,0.0,3.0,1.0,0.0
17839800,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9935767650604248,0.5010387301445007,0.4509922862052917,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9916985630989076,0.4981014132499695,0.4714453816413879,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9311326146125792,0.4115868508815765,0.2885420322418213,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9030941724777222,0.3793118000030517,0.3602746129035949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7633773684501648,0.2268889397382736,1.0290179252624512,285.01763916015625,284.95001220703125,299.5411071777344,294.8240966796875,297.99725341796875,297.21734619140625,285.0166015625,1.0,0.5707122087478638,0.4465775191783905,0.4465775191783905,1.0,1.0,-3.122279167175293,1.044905185699463,2.07737398147583,0.3410491049289703,0.9986892938613892,0.9986892938613892,0.0,127.2280731201172,129.0,61443.22265625,0.0,2410.720703125,1.0,279.4431457519531,283.2688293457031,297.8016967773437,301.7266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33467.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696179389953613,1.0,0.0,0.0,3.839956521987915,3.839986562728882,9.838885262070107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2978515625,0.0,1938.05908203125,1895.4371337890625,0.0,3119.226806640625,0.9769991040229796,1.0,0.0,3.0,1.0,0.0
17839860,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9917869567871094,0.4991569519042969,0.4497340321540832,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9916049242019652,0.4996986985206604,0.4732587039470672,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9297754168510436,0.4114399254322052,0.2886728942394256,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9022549986839294,0.3796094357967376,0.3608141541481018,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7624207139015198,0.2267906367778778,1.0294443368911743,284.89019775390625,284.95001220703125,299.5610656738281,294.83258056640625,297.9991760253906,297.2127685546875,284.8925476074219,1.0,0.571391224861145,0.4455986320972442,0.4455986320972442,1.0,1.0,-3.124274492263794,1.043303370475769,2.0809712409973145,0.3393592238426208,0.8899295926094055,0.8899295926094055,0.0,127.8646469116211,132.0,62216.08984375,0.0,2417.888916015625,1.0,279.156005859375,283.1253967285156,297.8528137207031,301.8993530273437,293.1499938964844,293.1499938964844,279.45001220703125,38819.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773894906044006,1.0,0.0,0.0,3.74348521232605,3.7435150146484375,9.350730465484958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.658203125,0.0,1849.44091796875,1895.4371337890625,0.0,3192.111328125,0.9583480954170228,1.0,0.0,3.0,1.0,0.0
17839920,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9917869567871094,0.4991569519042969,0.4497340321540832,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9916049242019652,0.4996986985206604,0.4732587039470672,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9297754168510436,0.4114399254322052,0.2886728942394256,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9022549986839294,0.3796094357967376,0.3608141541481018,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7624207139015198,0.2267906367778778,1.0294443368911743,284.89019775390625,284.95001220703125,299.5610656738281,294.83258056640625,297.9991760253906,297.2127685546875,284.8925476074219,1.0,0.571391224861145,0.4455986320972442,0.4455986320972442,1.0,1.0,-3.124274492263794,1.043303370475769,2.0809712409973145,0.3393592238426208,0.8899295926094055,0.8899295926094055,0.0,127.8646469116211,132.0,62216.08984375,0.0,2417.888916015625,1.0,279.156005859375,283.1253967285156,297.8528137207031,301.8993530273437,293.1499938964844,293.1499938964844,279.45001220703125,38819.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773894906044006,1.0,0.0,0.0,3.74348521232605,3.7435150146484375,9.350730465484958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.658203125,0.0,1849.44091796875,1895.4371337890625,0.0,3192.111328125,0.9583480954170228,1.0,0.0,3.0,1.0,0.0
17839980,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.988874077796936,0.4986095130443573,0.4489125609397888,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9903270602226256,0.5021476745605469,0.4753244817256927,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.926808536052704,0.4121236801147461,0.2889757752418518,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8999941945075989,0.3805449306964874,0.3615181744098663,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.76026850938797,0.2270511090755462,1.0301494598388672,285.0185546875,284.95001220703125,299.5810852050781,294.840576171875,298.00616455078125,297.21563720703125,285.0171813964844,1.0,0.5727229714393616,0.444619745016098,0.444619745016098,1.0,1.0,-3.1278200149536133,1.042295217514038,2.085524797439575,0.337690144777298,1.0,1.0,0.0,129.21380615234375,135.0,61514.23046875,0.0,2431.818359375,1.0,279.44384765625,283.2663879394531,297.8185729980469,301.7491455078125,293.1499938964844,293.1499938964844,279.1499938964844,33435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693691492080688,1.0,0.0,0.0,3.847891330718994,3.847921371459961,9.879588560579575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5712890625,0.0,1948.7530517578125,1895.4371337890625,0.0,3116.892822265625,0.978596568107605,1.0,0.0,3.0,1.0,0.0
17840040,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.988874077796936,0.4986095130443573,0.4489125609397888,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9903270602226256,0.5021476745605469,0.4753244817256927,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.926808536052704,0.4121236801147461,0.2889757752418518,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8999941945075989,0.3805449306964874,0.3615181744098663,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.76026850938797,0.2270511090755462,1.0301494598388672,285.0185546875,284.95001220703125,299.5810852050781,294.840576171875,298.00616455078125,297.21563720703125,285.0171813964844,1.0,0.5727229714393616,0.444619745016098,0.444619745016098,1.0,1.0,-3.1278200149536133,1.042295217514038,2.085524797439575,0.337690144777298,1.0,1.0,0.0,129.21380615234375,135.0,61514.23046875,0.0,2431.818359375,1.0,279.44384765625,283.2663879394531,297.8185729980469,301.7491455078125,293.1499938964844,293.1499938964844,279.1499938964844,33435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693691492080688,1.0,0.0,0.0,3.847891330718994,3.847921371459961,9.879588560579575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5712890625,0.0,1948.7530517578125,1895.4371337890625,0.0,3116.892822265625,0.978596568107605,1.0,0.0,3.0,1.0,0.0
17840100,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9869266152381896,0.4977622032165527,0.4485504031181335,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9892441630363464,0.5030168294906616,0.4764246046543121,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9247612953186036,0.4121312797069549,0.2891865074634552,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.898377001285553,0.3807543814182281,0.3619419634342193,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7588328123092651,0.2270409762859344,1.030821681022644,284.8775634765625,284.95001220703125,299.59112548828125,294.8443603515625,298.0077209472656,297.2142028808594,284.8731994628906,1.0,0.5736159682273865,0.4441302716732025,0.4441302716732025,1.0,1.0,-3.130284547805786,1.042038917541504,2.0882456302642822,0.3370884358882904,0.9079719185829164,0.9079719185829164,0.0,130.16769409179688,135.0,62552.7890625,0.0,2441.5927734375,1.0,279.1938781738281,283.1055908203125,297.8758850097656,301.9799194335937,293.1499938964844,293.1499938964844,279.1499938964844,36864.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754613399505615,1.0,0.0,0.0,3.830579996109009,3.830610513687134,9.79089463726268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.908203125,0.0,1951.8548583984373,1895.4371337890625,0.0,3174.032958984375,0.975220024585724,1.0,0.0,3.0,1.0,0.0
17840160,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9832147359848022,0.4966367781162262,0.4476395845413208,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9865885376930236,0.5036620497703552,0.4771320819854736,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9206099510192872,0.411906898021698,0.2891106307506561,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8949885368347168,0.3807679712772369,0.3620588183403015,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7559755444526672,0.2268826514482498,1.030591368675232,284.8895874023437,284.95001220703125,299.6011657714844,294.8480224609375,298.0077209472656,297.2105712890625,284.891845703125,1.0,0.5744301080703735,0.443639874458313,0.443639874458313,1.0,1.0,-3.129816055297852,1.0406662225723269,2.089149713516236,0.3360008597373962,0.8919512629508972,0.8919512629508972,0.0,131.6729278564453,138.0,62296.37109375,0.0,2448.744873046875,1.0,279.15643310546875,283.1216735839844,297.8685913085937,301.9209899902344,293.1499938964844,293.1499938964844,279.45001220703125,38737.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772238492965698,1.0,0.0,0.0,3.752272367477417,3.7523021697998047,9.394680091645568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7119140625,0.0,1860.4593505859373,1895.4371337890625,0.0,3190.55810546875,0.9603392481803894,1.0,0.0,3.0,1.0,0.0
17840220,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9779687523841858,0.4960088431835174,0.4467827677726745,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9832772016525269,0.5060550570487976,0.4791788160800934,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9152599573135376,0.4125357568264007,0.2894027531147003,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8906100988388062,0.381644457578659,0.362744003534317,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7521751523017883,0.2270884364843368,1.0312269926071167,285.0186767578125,284.95001220703125,299.6213684082031,294.8549194335937,298.0144958496094,297.213134765625,285.01739501953125,1.0,0.5763083696365356,0.4426590502262115,0.4426590502262115,1.0,1.0,-3.133176803588867,1.0395593643188477,2.0936174392700195,0.3343078792095184,1.0,1.0,0.0,134.04458618164062,141.0,61573.9140625,0.0,2467.845947265625,1.0,279.4439392089844,283.263671875,297.83319091796875,301.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,33488.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692772388458252,1.0,0.0,0.0,3.8542981147766113,3.854328393936157,9.91251567938889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.4921875,0.0,1958.045654296875,1895.4371337890625,0.0,3116.031005859375,0.980114221572876,1.0,0.0,3.0,1.0,0.0
17840280,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9779687523841858,0.4960088431835174,0.4467827677726745,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9832772016525269,0.5060550570487976,0.4791788160800934,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9152599573135376,0.4125357568264007,0.2894027531147003,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8906100988388062,0.381644457578659,0.362744003534317,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7521751523017883,0.2270884364843368,1.0312269926071167,285.0186767578125,284.95001220703125,299.6213684082031,294.8549194335937,298.0144958496094,297.213134765625,285.01739501953125,1.0,0.5763083696365356,0.4426590502262115,0.4426590502262115,1.0,1.0,-3.133176803588867,1.0395593643188477,2.0936174392700195,0.3343078792095184,1.0,1.0,0.0,134.04458618164062,141.0,61573.9140625,0.0,2467.845947265625,1.0,279.4439392089844,283.263671875,297.83319091796875,301.76837158203125,293.1499938964844,293.1499938964844,279.1499938964844,33488.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692772388458252,1.0,0.0,0.0,3.8542981147766113,3.854328393936157,9.91251567938889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.4921875,0.0,1958.045654296875,1895.4371337890625,0.0,3116.031005859375,0.980114221572876,1.0,0.0,3.0,1.0,0.0
17840340,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9707924127578736,0.4939796328544616,0.4454727172851562,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9784024953842164,0.5075266361236572,0.4809644222259521,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9083919525146484,0.412274956703186,0.2895213961601257,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8847885131835938,0.3818183243274688,0.3632585704326629,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7473211884498596,0.2268788814544677,1.0315769910812378,284.8899841308594,284.95001220703125,299.64166259765625,294.8612365722656,298.0159912109375,297.2079772949219,284.89190673828125,1.0,0.5782966613769531,0.4416782259941101,0.4416782259941101,1.0,1.0,-3.13494086265564,1.0378214120864868,2.097119331359864,0.3325540423393249,0.8937075734138489,0.8937075734138489,0.0,137.0723114013672,144.0,62357.15234375,0.0,2487.419677734375,1.0,279.15679931640625,283.1188049316406,297.8813781738281,301.9379272460937,293.1499938964844,293.1499938964844,279.45001220703125,38706.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877120316028595,1.0,0.0,0.0,3.7593095302581774,3.7593393325805664,9.4299514330487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5869140625,0.0,1869.587890625,1895.4371337890625,0.0,3189.587890625,0.9619359970092772,1.0,0.0,3.0,1.0,0.0
17840400,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9707924127578736,0.4939796328544616,0.4454727172851562,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9784024953842164,0.5075266361236572,0.4809644222259521,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9083919525146484,0.412274956703186,0.2895213961601257,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8847885131835938,0.3818183243274688,0.3632585704326629,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7473211884498596,0.2268788814544677,1.0315769910812378,284.8899841308594,284.95001220703125,299.64166259765625,294.8612365722656,298.0159912109375,297.2079772949219,284.89190673828125,1.0,0.5782966613769531,0.4416782259941101,0.4416782259941101,1.0,1.0,-3.13494086265564,1.0378214120864868,2.097119331359864,0.3325540423393249,0.8937075734138489,0.8937075734138489,0.0,137.0723114013672,144.0,62357.15234375,0.0,2487.419677734375,1.0,279.15679931640625,283.1188049316406,297.8813781738281,301.9379272460937,293.1499938964844,293.1499938964844,279.45001220703125,38706.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877120316028595,1.0,0.0,0.0,3.7593095302581774,3.7593393325805664,9.4299514330487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5869140625,0.0,1869.587890625,1895.4371337890625,0.0,3189.587890625,0.9619359970092772,1.0,0.0,3.0,1.0,0.0
17840460,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9646510481834412,0.4932870268821716,0.4445792138576507,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9745208024978638,0.5099167227745056,0.4830135405063629,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9031554460525512,0.4128443896770477,0.2897883057594299,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8801556825637817,0.3826332986354828,0.3639057874679565,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7434016466140747,0.2270561158657074,1.0321362018585205,285.0190734863281,284.95001220703125,299.6620178222656,294.866943359375,298.0228576660156,297.21063232421875,285.0178527832031,1.0,0.5803108215332031,0.4407475590705871,0.4407475590705871,1.0,1.0,-3.1380927562713623,1.036737084388733,2.10135555267334,0.3308757245540619,1.0,1.0,0.0,139.7524871826172,147.0,61615.98046875,0.0,2507.84033203125,1.0,279.4439392089844,283.2613830566406,297.8452453613281,301.7837829589844,293.1499938964844,293.1499938964844,279.1499938964844,33552.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691995739936829,1.0,0.0,0.0,3.8591673374176025,3.859197616577149,9.937576805896242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.2900390625,0.0,1965.31201171875,1895.4371337890625,0.0,3115.30224609375,0.98126620054245,1.0,0.0,3.0,1.0,0.0
