time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9646510481834412,0.4932870268821716,0.4445792138576507,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9745208024978638,0.5099167227745056,0.4830135405063629,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9031554460525512,0.4128443896770477,0.2897883057594299,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8801556825637817,0.3826332986354828,0.3639057874679565,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7434016466140747,0.2270561158657074,1.0321362018585205,285.0190734863281,284.95001220703125,299.6620178222656,294.866943359375,298.0228576660156,297.21063232421875,285.0178527832031,1.0,0.5803108215332031,0.4407475590705871,0.4407475590705871,1.0,1.0,-3.1380927562713623,1.036737084388733,2.10135555267334,0.3308757245540619,1.0,1.0,0.0,139.7524871826172,147.0,61615.98046875,0.0,2507.84033203125,1.0,279.4439392089844,283.2613830566406,297.8452453613281,301.7837829589844,293.1499938964844,293.1499938964844,279.1499938964844,33552.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691995739936829,1.0,0.0,0.0,3.8591673374176025,3.859197616577149,9.937576805896242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.2900390625,0.0,1965.31201171875,1895.4371337890625,0.0,3115.30224609375,0.98126620054245,1.0,0.0,3.0,1.0,0.0
17840580,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9568514227867126,0.4911937713623047,0.4432184100151062,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9693609476089478,0.5113972425460815,0.4848144650459289,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.896949827671051,0.4125050008296966,0.2898604869842529,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8744800686836243,0.3827273547649383,0.3643563985824585,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7387570142745972,0.2268240302801132,1.0324180126190186,284.8898010253906,284.95001220703125,299.6824951171875,294.8719787597656,298.0245361328125,297.20562744140625,284.8917236328125,1.0,0.5823523998260498,0.4398169219493866,0.4398169219493866,1.0,1.0,-3.139598846435547,1.0350134372711182,2.1045854091644287,0.3290999829769134,0.8948555588722229,0.8948555588722229,0.0,142.95452880859375,150.0,62402.4453125,0.0,2527.9013671875,1.0,279.1567687988281,283.1158447265625,297.8921813964844,301.9520874023437,293.1499938964844,293.1499938964844,279.45001220703125,38703.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770472407341003,1.0,0.0,0.0,3.764827728271485,3.764857769012451,9.457656346967268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1904296875,0.0,1876.9306640625,1895.4371337890625,0.0,3188.902587890625,0.9631968140602112,1.0,0.0,3.0,1.0,0.0
17840640,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9568514227867126,0.4911937713623047,0.4432184100151062,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9693609476089478,0.5113972425460815,0.4848144650459289,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.896949827671051,0.4125050008296966,0.2898604869842529,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8744800686836243,0.3827273547649383,0.3643563985824585,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7387570142745972,0.2268240302801132,1.0324180126190186,284.8898010253906,284.95001220703125,299.6824951171875,294.8719787597656,298.0245361328125,297.20562744140625,284.8917236328125,1.0,0.5823523998260498,0.4398169219493866,0.4398169219493866,1.0,1.0,-3.139598846435547,1.0350134372711182,2.1045854091644287,0.3290999829769134,0.8948555588722229,0.8948555588722229,0.0,142.95452880859375,150.0,62402.4453125,0.0,2527.9013671875,1.0,279.1567687988281,283.1158447265625,297.8921813964844,301.9520874023437,293.1499938964844,293.1499938964844,279.45001220703125,38703.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770472407341003,1.0,0.0,0.0,3.764827728271485,3.764857769012451,9.457656346967268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1904296875,0.0,1876.9306640625,1895.4371337890625,0.0,3188.902587890625,0.9631968140602112,1.0,0.0,3.0,1.0,0.0
17840700,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9528608322143556,0.4906996488571167,0.4424962997436523,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.96672385931015,0.5124942660331726,0.4856576323509216,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8938543796539307,0.4126577079296112,0.2898388504981994,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8716606497764587,0.3830184936523437,0.3645071983337402,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7364299893379211,0.2268362045288086,1.032237887382507,285.0216369628906,284.95001220703125,299.6927490234375,294.8742370605469,298.0273132324219,297.2059936523437,285.0250549316406,1.0,0.5832970142364502,0.4393516182899475,0.4393516182899475,1.0,1.0,-3.139677047729492,1.033906102180481,2.105771064758301,0.3279638290405273,0.984290361404419,0.984290361404419,0.0,144.5410919189453,150.0,61500.171875,0.0,2536.563720703125,1.0,279.40478515625,283.2637939453125,297.8426513671875,301.7358703613281,293.1499938964844,293.1499938964844,279.45001220703125,34516.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710641860961914,1.0,0.0,0.0,3.801192998886109,3.801222562789917,9.64124410529621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2724609375,0.0,1893.3675537109373,1895.4371337890625,0.0,3132.79296875,0.9702650904655457,1.0,0.0,3.0,1.0,0.0
17840760,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9503769874572754,0.4904518127441406,0.4422781467437744,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9653860330581664,0.5138006210327148,0.4868784546852112,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8920787572860718,0.4130206704139709,0.2900857329368591,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8700674772262573,0.3834858536720276,0.3649452924728393,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7350639700889587,0.2269812971353531,1.032902479171753,285.0195617675781,284.95001220703125,299.7030639648437,294.8763122558594,298.03155517578125,297.2084350585937,285.0184326171875,1.0,0.5843760967254639,0.4388954043388366,0.4388954043388366,1.0,1.0,-3.1425020694732666,1.0338503122329712,2.108651876449585,0.3272815942764282,1.0,1.0,0.0,145.72882080078125,153.0,61645.8828125,0.0,2548.41357421875,1.0,279.44384765625,283.25933837890625,297.85467529296875,301.7956237792969,293.1499938964844,293.1499938964844,279.1499938964844,33598.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691579699516296,1.0,0.0,0.0,3.862895965576172,3.862926483154297,9.956789881471195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.5009765625,0.0,1970.865966796875,1895.4371337890625,0.0,3114.91162109375,0.98220694065094,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9428215622901917,0.48841392993927,0.4409698843955993,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9605175256729126,0.5152391195297241,0.4886452853679657,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8865407109260559,0.412670373916626,0.2901495695114136,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8650670051574707,0.3835479915142059,0.365363746881485,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7309625744819641,0.2267461866140365,1.033161163330078,284.8877868652344,284.95001220703125,299.7229919433594,294.8798522949219,298.0333557128906,297.2038879394531,284.8898010253906,1.0,0.5863458514213562,0.4380152821540832,0.4380152821540832,1.0,1.0,-3.143954038619995,1.0322227478027344,2.1117312908172607,0.3254990577697754,0.8960409164428711,0.8960409164428711,0.0,148.8378448486328,153.0,62446.32421875,0.0,2567.916259765625,1.0,279.1576843261719,283.1113586425781,297.9016418457031,301.966796875,293.1499938964844,293.1499938964844,279.1499938964844,38724.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770108222961426,1.0,0.0,0.0,3.772638320922852,3.7726683616638175,9.49693856000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.5712890625,0.0,1887.55810546875,1895.4371337890625,0.0,3188.5615234375,0.9649639129638672,1.0,0.0,3.0,1.0,0.0
17840880,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9424892663955688,0.4883446395397186,0.4409022331237793,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9602918028831482,0.515293538570404,0.4886943995952606,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.88629549741745,0.4126577973365783,0.2901400029659271,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8648454546928406,0.3835496306419372,0.3653658032417297,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7307806015014648,0.2267354130744934,1.0331271886825562,284.8895263671875,284.95001220703125,299.7237243652344,294.8799743652344,298.033447265625,297.2037353515625,284.8914489746094,1.0,0.5864101648330688,0.437982976436615,0.437982976436615,1.0,1.0,-3.143881797790528,1.032116174697876,2.111765623092652,0.3254081010818481,0.8957954049110413,0.8957954049110413,0.0,148.9655303955078,156.0,62434.05078125,0.0,2568.4609375,1.0,279.1568298339844,283.1129150390625,297.9002685546875,301.9627990722656,293.1499938964844,293.1499938964844,279.45001220703125,38689.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770004510879517,1.0,0.0,0.0,3.769580602645874,3.769610643386841,9.48155047808541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9462890625,0.0,1883.18994140625,1895.4371337890625,0.0,3188.463623046875,0.9642717838287354,1.0,0.0,3.0,1.0,0.0
17840940,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9360772371292114,0.4875854253768921,0.4399468600749969,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9564406275749208,0.5177185535430908,0.490775465965271,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8817927837371826,0.4131578207015991,0.2903531789779663,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8608157634735107,0.3842873871326446,0.3659331500530243,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7273579239845276,0.2268806397914886,1.0335575342178345,285.01983642578125,284.95001220703125,299.7445068359375,294.8828430175781,298.0406494140625,297.2068176269531,285.0187072753906,1.0,0.5884190201759338,0.4370705485343933,0.4370705485343933,1.0,1.0,-3.146681547164917,1.0309274196624756,2.1157541275024414,0.3234907984733581,1.0,1.0,0.0,151.7561492919922,159.0,61663.14453125,0.0,2588.9228515625,1.0,279.4440002441406,283.2569885253906,297.86138916015625,301.80438232421875,293.1499938964844,293.1499938964844,279.1499938964844,33655.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691379427909851,1.0,0.0,0.0,3.8664333820343018,3.8664638996124254,9.975033208320383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.015625,0.0,1976.249755859375,1895.4371337890625,0.0,3114.723876953125,0.9829806089401244,1.0,0.0,3.0,1.0,0.0
17841000,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9360772371292114,0.4875854253768921,0.4399468600749969,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9564406275749208,0.5177185535430908,0.490775465965271,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8817927837371826,0.4131578207015991,0.2903531789779663,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8608157634735107,0.3842873871326446,0.3659331500530243,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7273579239845276,0.2268806397914886,1.0335575342178345,285.01983642578125,284.95001220703125,299.7445068359375,294.8828430175781,298.0406494140625,297.2068176269531,285.0187072753906,1.0,0.5884190201759338,0.4370705485343933,0.4370705485343933,1.0,1.0,-3.146681547164917,1.0309274196624756,2.1157541275024414,0.3234907984733581,1.0,1.0,0.0,151.7561492919922,159.0,61663.14453125,0.0,2588.9228515625,1.0,279.4440002441406,283.2569885253906,297.86138916015625,301.80438232421875,293.1499938964844,293.1499938964844,279.1499938964844,33655.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691379427909851,1.0,0.0,0.0,3.8664333820343018,3.8664638996124254,9.975033208320383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.015625,0.0,1976.249755859375,1895.4371337890625,0.0,3114.723876953125,0.9829806089401244,1.0,0.0,3.0,1.0,0.0
17841060,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9284316897392272,0.485470712184906,0.4385630488395691,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9515339136123656,0.5192289352416992,0.4926103353500366,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8764710426330566,0.4127812683582306,0.2903988063335418,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8560630679130554,0.3843322694301605,0.366337239742279,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7233611941337585,0.2266242802143097,1.0337398052215576,284.8895263671875,284.95001220703125,299.765380859375,294.88494873046875,298.0426940917969,297.2023620605469,284.89141845703125,1.0,0.5904371738433838,0.4361561834812164,0.4361561834812164,1.0,1.0,-3.147993326187134,1.0291523933410645,2.1188409328460693,0.3215265274047851,0.8966290354728699,0.8966290354728699,0.0,154.9990997314453,162.0,62452.875,0.0,2608.914306640625,1.0,279.1567077636719,283.1101379394531,297.9054260253906,301.9696044921875,293.1499938964844,293.1499938964844,279.45001220703125,38695.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770239353179932,1.0,0.0,0.0,3.773252248764038,3.773282289505005,9.50002970512287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.458984375,0.0,1888.1622314453125,1895.4371337890625,0.0,3188.68408203125,0.9651194214820862,1.0,0.0,3.0,1.0,0.0
17841120,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9284316897392272,0.485470712184906,0.4385630488395691,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9515339136123656,0.5192289352416992,0.4926103353500366,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8764710426330566,0.4127812683582306,0.2903988063335418,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8560630679130554,0.3843322694301605,0.366337239742279,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7233611941337585,0.2266242802143097,1.0337398052215576,284.8895263671875,284.95001220703125,299.765380859375,294.88494873046875,298.0426940917969,297.2023620605469,284.89141845703125,1.0,0.5904371738433838,0.4361561834812164,0.4361561834812164,1.0,1.0,-3.147993326187134,1.0291523933410645,2.1188409328460693,0.3215265274047851,0.8966290354728699,0.8966290354728699,0.0,154.9990997314453,162.0,62452.875,0.0,2608.914306640625,1.0,279.1567077636719,283.1101379394531,297.9054260253906,301.9696044921875,293.1499938964844,293.1499938964844,279.45001220703125,38695.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770239353179932,1.0,0.0,0.0,3.773252248764038,3.773282289505005,9.50002970512287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.458984375,0.0,1888.1622314453125,1895.4371337890625,0.0,3188.68408203125,0.9651194214820862,1.0,0.0,3.0,1.0,0.0
17841180,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9223543405532836,0.4847045540809631,0.4376009702682495,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9478874802589417,0.5216851234436035,0.4947164058685303,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8723452687263489,0.4132721126079559,0.2906044125556946,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8524056077003479,0.3850564956665039,0.3668899238109588,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7201299071311951,0.2267609238624572,1.034127712249756,285.0202331542969,284.95001220703125,299.7863464355469,294.88623046875,298.05010986328125,297.2056884765625,285.0191345214844,1.0,0.5924291014671326,0.4352418184280395,0.4352418184280395,1.0,1.0,-3.1507372856140137,1.0279228687286377,2.122814416885376,0.3195466101169586,1.0,1.0,0.0,157.79061889648438,165.0,61669.6171875,0.0,2629.33251953125,1.0,279.44403076171875,283.2547912597656,297.8648986816406,301.8089599609375,293.1499938964844,293.1499938964844,279.1499938964844,33697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691838979721069,1.0,0.0,0.0,3.869032382965088,3.869062662124634,9.988447118303156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9677734375,0.0,1980.205810546875,1895.4371337890625,0.0,3115.155029296875,0.983597695827484,1.0,0.0,3.0,1.0,0.0
17841240,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9223543405532836,0.4847045540809631,0.4376009702682495,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9478874802589417,0.5216851234436035,0.4947164058685303,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8723452687263489,0.4132721126079559,0.2906044125556946,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8524056077003479,0.3850564956665039,0.3668899238109588,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7201299071311951,0.2267609238624572,1.034127712249756,285.0202331542969,284.95001220703125,299.7863464355469,294.88623046875,298.05010986328125,297.2056884765625,285.0191345214844,1.0,0.5924291014671326,0.4352418184280395,0.4352418184280395,1.0,1.0,-3.1507372856140137,1.0279228687286377,2.122814416885376,0.3195466101169586,1.0,1.0,0.0,157.79061889648438,165.0,61669.6171875,0.0,2629.33251953125,1.0,279.44403076171875,283.2547912597656,297.8648986816406,301.8089599609375,293.1499938964844,293.1499938964844,279.1499938964844,33697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691838979721069,1.0,0.0,0.0,3.869032382965088,3.869062662124634,9.988447118303156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9677734375,0.0,1980.205810546875,1895.4371337890625,0.0,3115.155029296875,0.983597695827484,1.0,0.0,3.0,1.0,0.0
17841300,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9195194244384766,0.4837930798530578,0.4371826946735382,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9462279081344604,0.5225728154182434,0.4958538115024566,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8704647421836853,0.4132021069526672,0.2907719612121582,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8507475852966309,0.3851760327816009,0.3672453761100769,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7186552882194519,0.2267051190137863,1.0346630811691284,284.87945556640625,284.95001220703125,299.7969055175781,294.8865661621094,298.0520324707031,297.20477294921875,284.8747863769531,1.0,0.5935031175613403,0.4347846210002899,0.4347846210002899,1.0,1.0,-3.1528804302215576,1.0275832414627075,2.1252970695495605,0.3187894523143768,0.9149123430252076,0.9149123430252076,0.0,159.19015502929688,165.0,62724.84375,0.0,2641.089111328125,1.0,279.1935119628906,283.09326171875,297.9183654785156,302.0355834960937,293.1499938964844,293.1499938964844,279.1499938964844,36795.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752806186676025,1.0,0.0,0.0,3.853557825088501,3.853588581085205,9.908708307193592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.1630859375,0.0,1983.14111328125,1895.4371337890625,0.0,3172.337890625,0.9805877804756165,1.0,0.0,3.0,1.0,0.0
17841360,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9152997136116028,0.4825984537601471,0.4362274408340454,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9432651996612548,0.5232267379760742,0.4965851008892059,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8674880862236023,0.4128911793231964,0.2906491458415985,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.848101019859314,0.3850912749767303,0.3672869205474853,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7163195610046387,0.22649946808815,1.0342901945114136,284.8886108398437,284.95001220703125,299.8074645996094,294.8866882324219,298.0523681640625,297.2015380859375,284.89080810546875,1.0,0.5944334864616394,0.4343409538269043,0.4343409538269043,1.0,1.0,-3.152068614959717,1.026171326637268,2.125897169113159,0.3175975084304809,0.8969727158546448,0.8969727158546448,0.0,161.02281188964844,168.0,62459.89453125,0.0,2649.3466796875,1.0,279.15631103515625,283.1068420410156,297.9078063964844,301.97320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38721.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771171569824219,1.0,0.0,0.0,3.7761428356170654,3.7761731147766113,9.514590715298256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0234375,0.0,1892.2447509765625,1895.4371337890625,0.0,3189.558349609375,0.9658088684082032,1.0,0.0,3.0,1.0,0.0
17841420,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9098005890846252,0.481825590133667,0.4352559745311737,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9398458003997804,0.5257168412208557,0.4987170398235321,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8636972308158875,0.413371741771698,0.2908453941345215,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8447591662406921,0.3858026266098022,0.3678245842456817,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7131649851799011,0.2266283482313156,1.034638285636902,285.0205383300781,284.95001220703125,299.82867431640625,294.88623046875,298.0599975585937,297.205078125,285.0195007324219,1.0,0.5964106321334839,0.4334535598754883,0.4334535598754883,1.0,1.0,-3.154755115509033,1.024969458580017,2.1297857761383057,0.3156741559505462,1.0,1.0,0.0,163.8197021484375,171.0,61667.59375,0.0,2669.73974609375,1.0,279.44403076171875,283.2524108886719,297.8651428222656,301.8096923828125,293.1499938964844,293.1499938964844,279.1499938964844,33734.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693053722381592,1.0,0.0,0.0,3.871237993240357,3.8712685108184814,9.99983967631124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9658203125,0.0,1983.584716796875,1895.4371337890625,0.0,3116.294677734375,0.9841270446777344,1.0,0.0,3.0,1.0,0.0
17841480,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9098005890846252,0.481825590133667,0.4352559745311737,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9398458003997804,0.5257168412208557,0.4987170398235321,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8636972308158875,0.413371741771698,0.2908453941345215,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8447591662406921,0.3858026266098022,0.3678245842456817,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7131649851799011,0.2266283482313156,1.034638285636902,285.0205383300781,284.95001220703125,299.82867431640625,294.88623046875,298.0599975585937,297.205078125,285.0195007324219,1.0,0.5964106321334839,0.4334535598754883,0.4334535598754883,1.0,1.0,-3.154755115509033,1.024969458580017,2.1297857761383057,0.3156741559505462,1.0,1.0,0.0,163.8197021484375,171.0,61667.59375,0.0,2669.73974609375,1.0,279.44403076171875,283.2524108886719,297.8651428222656,301.8096923828125,293.1499938964844,293.1499938964844,279.1499938964844,33734.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693053722381592,1.0,0.0,0.0,3.871237993240357,3.8712685108184814,9.99983967631124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9658203125,0.0,1983.584716796875,1895.4371337890625,0.0,3116.294677734375,0.9841270446777344,1.0,0.0,3.0,1.0,0.0
17841540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.903615415096283,0.4797225296497345,0.4338787198066711,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9355008602142334,0.5272849798202515,0.5006103515625,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8592263460159302,0.4129818081855774,0.2908818125724792,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8408090472221375,0.3858227431774139,0.3682070672512054,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7093812227249146,0.226358875632286,1.034763216972351,284.8886108398437,284.95001220703125,299.8500061035156,294.8848876953125,298.0624084472656,297.2011108398437,284.890380859375,1.0,0.5984011292457581,0.4325661957263946,0.4325661957263946,1.0,1.0,-3.156038999557495,1.023219108581543,2.132819890975952,0.3137664198875427,0.8974266648292542,0.8974266648292542,0.0,167.05633544921875,174.0,62465.45703125,0.0,2689.72509765625,1.0,279.1568298339844,283.10357666015625,297.90576171875,301.9718017578125,293.1499938964844,293.1499938964844,279.45001220703125,38679.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772680759429932,1.0,0.0,0.0,3.780324459075928,3.7803547382354736,9.535675644656294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.0,0.0,1897.548828125,1895.4371337890625,0.0,3190.97314453125,0.9666364789009094,1.0,0.0,3.0,1.0,0.0
17841600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.903615415096283,0.4797225296497345,0.4338787198066711,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9355008602142334,0.5272849798202515,0.5006103515625,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8592263460159302,0.4129818081855774,0.2908818125724792,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8408090472221375,0.3858227431774139,0.3682070672512054,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7093812227249146,0.226358875632286,1.034763216972351,284.8886108398437,284.95001220703125,299.8500061035156,294.8848876953125,298.0624084472656,297.2011108398437,284.890380859375,1.0,0.5984011292457581,0.4325661957263946,0.4325661957263946,1.0,1.0,-3.156038999557495,1.023219108581543,2.132819890975952,0.3137664198875427,0.8974266648292542,0.8974266648292542,0.0,167.05633544921875,174.0,62465.45703125,0.0,2689.72509765625,1.0,279.1568298339844,283.10357666015625,297.90576171875,301.9718017578125,293.1499938964844,293.1499938964844,279.45001220703125,38679.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772680759429932,1.0,0.0,0.0,3.780324459075928,3.7803547382354736,9.535675644656294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.0,0.0,1897.548828125,1895.4371337890625,0.0,3190.97314453125,0.9666364789009094,1.0,0.0,3.0,1.0,0.0
17841660,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.894105076789856,0.4769411981105804,0.4315905272960663,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9267792701721193,0.52767413854599,0.5013102293014526,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8512734770774841,0.4113499522209167,0.2900005578994751,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8334237933158875,0.3843332529067993,0.3672294616699219,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7013077139854431,0.2241476774215698,1.0274951457977295,285.0052185058594,284.95001220703125,299.8727722167969,294.88140869140625,298.0557556152344,297.183837890625,285.0032958984375,1.0,0.5994248390197754,0.4317229092121124,0.4317229092121124,1.0,1.0,-3.1431665420532227,1.016307711601257,2.126858711242676,0.3098848462104797,0.9975954294204712,0.9975954294204712,0.0,171.86329650878906,177.0,61391.25,0.0,2689.956787109375,1.0,279.44403076171875,283.2391357421875,297.859130859375,301.79400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33868.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693233132362366,1.0,0.0,0.0,3.8684329986572266,3.868463277816773,9.985352562580374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.3896484375,0.0,1980.7261962890625,1895.4371337890625,0.0,3116.462646484375,0.9836280941963196,1.0,0.0,3.0,1.0,0.0
17841720,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.894105076789856,0.4769411981105804,0.4315905272960663,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9267792701721193,0.52767413854599,0.5013102293014526,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8512734770774841,0.4113499522209167,0.2900005578994751,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8334237933158875,0.3843332529067993,0.3672294616699219,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7013077139854431,0.2241476774215698,1.0274951457977295,285.0052185058594,284.95001220703125,299.8727722167969,294.88140869140625,298.0557556152344,297.183837890625,285.0032958984375,1.0,0.5994248390197754,0.4317229092121124,0.4317229092121124,1.0,1.0,-3.1431665420532227,1.016307711601257,2.126858711242676,0.3098848462104797,0.9975954294204712,0.9975954294204712,0.0,171.86329650878906,177.0,61391.25,0.0,2689.956787109375,1.0,279.44403076171875,283.2391357421875,297.859130859375,301.79400634765625,293.1499938964844,293.1499938964844,279.1499938964844,33868.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693233132362366,1.0,0.0,0.0,3.8684329986572266,3.868463277816773,9.985352562580374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.3896484375,0.0,1980.7261962890625,1895.4371337890625,0.0,3116.462646484375,0.9836280941963196,1.0,0.0,3.0,1.0,0.0
17841780,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8861960172653198,0.4738829433917999,0.4292165040969848,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9199343919754028,0.528076171875,0.5019729137420654,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8449357748031616,0.4098573327064514,0.2891590297222137,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.827488899230957,0.3830874562263489,0.3662797510623932,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6945206522941589,0.2223944514989853,1.02032732963562,284.8775634765625,284.95001220703125,299.89813232421875,294.8747253417969,298.0523376464844,297.17010498046875,284.8800964355469,1.0,0.6000089049339294,0.4308795928955078,0.4308795928955078,1.0,1.0,-3.1303391456604004,1.0094300508499146,2.1209092140197754,0.3059226870536804,0.8785573840141296,0.8785573840141296,0.0,175.8034210205078,180.0,61730.50390625,0.0,2685.622314453125,1.0,279.1559753417969,283.1022644042969,297.8905639648437,301.9183044433594,293.1499938964844,293.1499938964844,279.45001220703125,39761.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762217164039612,1.0,0.0,0.0,3.735365152359009,3.735394954681397,9.310208497481652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.830078125,0.0,1845.9334716796875,1895.4371337890625,0.0,3181.162841796875,0.9571666717529296,1.0,0.0,3.0,1.0,0.0
17841840,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8861960172653198,0.4738829433917999,0.4292165040969848,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9199343919754028,0.528076171875,0.5019729137420654,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8449357748031616,0.4098573327064514,0.2891590297222137,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.827488899230957,0.3830874562263489,0.3662797510623932,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6945206522941589,0.2223944514989853,1.02032732963562,284.8775634765625,284.95001220703125,299.89813232421875,294.8747253417969,298.0523376464844,297.17010498046875,284.8800964355469,1.0,0.6000089049339294,0.4308795928955078,0.4308795928955078,1.0,1.0,-3.1303391456604004,1.0094300508499146,2.1209092140197754,0.3059226870536804,0.8785573840141296,0.8785573840141296,0.0,175.8034210205078,180.0,61730.50390625,0.0,2685.622314453125,1.0,279.1559753417969,283.1022644042969,297.8905639648437,301.9183044433594,293.1499938964844,293.1499938964844,279.45001220703125,39761.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762217164039612,1.0,0.0,0.0,3.735365152359009,3.735394954681397,9.310208497481652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.830078125,0.0,1845.9334716796875,1895.4371337890625,0.0,3181.162841796875,0.9571666717529296,1.0,0.0,3.0,1.0,0.0
17841900,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8831726312637329,0.4731047451496124,0.4282038807868957,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9175779819488524,0.5288647413253784,0.50246661901474,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.842607855796814,0.4096612930297851,0.2888554334640503,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8253011107444763,0.3829325735569,0.3659562170505523,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6919463276863098,0.2218712121248245,1.0174826383590698,285.0093994140625,284.95001220703125,299.9117736816406,294.8702392578125,298.0547790527344,297.1688232421875,285.0124206542969,1.0,0.6002808213233948,0.4304579496383667,0.4304579496383667,1.0,1.0,-3.1255321502685547,1.0065981149673462,2.118934154510498,0.3040739893913269,0.9642279744148254,0.9642279744148254,0.0,177.3209228515625,180.0,60727.34765625,0.0,2684.226806640625,1.0,279.4038391113281,283.2504577636719,297.8330078125,301.6852722167969,293.1499938964844,293.1499938964844,279.45001220703125,35005.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695847988128662,1.0,0.0,0.0,3.7659075260162354,3.765936851501465,9.463081482863344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.056640625,0.0,1849.83203125,1895.4371337890625,0.0,3118.916015625,0.962568998336792,1.0,0.0,3.0,1.0,0.0
17841960,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8814307451248169,0.4726054072380066,0.4277459383010864,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9165908098220824,0.5299196243286133,0.5034279227256775,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.841374933719635,0.4097331464290619,0.2888813316822052,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8241267204284668,0.3830194473266601,0.3660075068473816,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6904110908508301,0.2215642184019088,1.0159419775009155,285.0040283203125,284.95001220703125,299.92596435546875,294.8650207519531,298.059814453125,297.17047119140625,285.0027160644531,1.0,0.6007405519485474,0.4302096664905548,0.4302096664905548,1.0,1.0,-3.124373435974121,1.0055230855941772,2.1188504695892334,0.3032106757164001,0.9806268215179444,0.9806268215179444,0.0,178.34654235839844,183.0,60772.921875,0.0,2687.412109375,1.0,279.4435729980469,283.2442626953125,297.8384094238281,301.7311096191406,293.1499938964844,293.1499938964844,279.1499938964844,33932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672055602073669,1.0,0.0,0.0,3.823188066482544,3.823218107223511,9.753143785928842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.662109375,0.0,1918.71435546875,1895.4371337890625,0.0,3096.595947265625,0.973242163658142,1.0,0.0,3.0,1.0,0.0
17842020,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8764148950576782,0.4702156186103821,0.4260460138320923,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9131157994270324,0.5310487747192383,0.5048466920852661,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8377386927604675,0.4089657366275787,0.288607120513916,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8207026720046997,0.3824938237667084,0.3658116459846496,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6864879131317139,0.2206254750490188,1.0127166509628296,284.88873291015625,284.95001220703125,299.9560546875,294.8525085449219,298.06500244140625,297.1658020019531,284.89111328125,1.0,0.6017117500305176,0.429713100194931,0.429713100194931,1.0,1.0,-3.1195993423461914,1.002503752708435,2.117095470428467,0.3013555109500885,0.8740770816802979,0.8740770816802979,0.0,181.1279296875,186.0,61248.27734375,0.0,2692.791015625,1.0,279.1562805175781,283.115234375,297.86962890625,301.8642272949219,293.1499938964844,293.1499938964844,279.45001220703125,39490.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744032382965088,1.0,0.0,0.0,3.69487977027893,3.69490909576416,9.109486995839688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.443359375,0.0,1791.003173828125,1895.4371337890625,0.0,3164.1103515625,0.947775900363922,1.0,0.0,3.0,1.0,0.0
17842080,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8764148950576782,0.4702156186103821,0.4260460138320923,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9131157994270324,0.5310487747192383,0.5048466920852661,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8377386927604675,0.4089657366275787,0.288607120513916,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8207026720046997,0.3824938237667084,0.3658116459846496,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6864879131317139,0.2206254750490188,1.0127166509628296,284.88873291015625,284.95001220703125,299.9560546875,294.8525085449219,298.06500244140625,297.1658020019531,284.89111328125,1.0,0.6017117500305176,0.429713100194931,0.429713100194931,1.0,1.0,-3.1195993423461914,1.002503752708435,2.117095470428467,0.3013555109500885,0.8740770816802979,0.8740770816802979,0.0,181.1279296875,186.0,61248.27734375,0.0,2692.791015625,1.0,279.1562805175781,283.115234375,297.86962890625,301.8642272949219,293.1499938964844,293.1499938964844,279.45001220703125,39490.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744032382965088,1.0,0.0,0.0,3.69487977027893,3.69490909576416,9.109486995839688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.443359375,0.0,1791.003173828125,1895.4371337890625,0.0,3164.1103515625,0.947775900363922,1.0,0.0,3.0,1.0,0.0
17842140,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8725595474243164,0.469199001789093,0.4248727858066559,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9108443260192872,0.5332316756248474,0.5066852569580078,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.835037112236023,0.409155011177063,0.2885975241661072,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.818123996257782,0.3827479183673858,0.3659093379974365,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6834595799446106,0.2202233374118805,1.0105667114257812,285.0096435546875,284.95001220703125,299.9882507324219,294.8373413085937,298.0772399902344,297.1703186035156,285.00811767578125,1.0,0.602882444858551,0.4292165040969848,0.4292165040969848,1.0,1.0,-3.117910385131836,1.0006450414657593,2.117265224456787,0.2997438013553619,0.9778584241867064,0.9778584241867064,0.0,183.49411010742188,189.0,60432.53125,0.0,2702.056884765625,1.0,279.4434814453125,283.2493896484375,297.81427001953125,301.6850280761719,293.1499938964844,293.1499938964844,279.1499938964844,33610.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661393523216248,1.0,0.0,0.0,3.796909332275391,3.796938896179199,9.619527645554626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.0908203125,0.0,1880.5308837890625,1895.4371337890625,0.0,3086.593994140625,0.9668076634407043,1.0,0.0,3.0,1.0,0.0
17842200,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8725595474243164,0.469199001789093,0.4248727858066559,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9108443260192872,0.5332316756248474,0.5066852569580078,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.835037112236023,0.409155011177063,0.2885975241661072,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.818123996257782,0.3827479183673858,0.3659093379974365,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6834595799446106,0.2202233374118805,1.0105667114257812,285.0096435546875,284.95001220703125,299.9882507324219,294.8373413085937,298.0772399902344,297.1703186035156,285.00811767578125,1.0,0.602882444858551,0.4292165040969848,0.4292165040969848,1.0,1.0,-3.117910385131836,1.0006450414657593,2.117265224456787,0.2997438013553619,0.9778584241867064,0.9778584241867064,0.0,183.49411010742188,189.0,60432.53125,0.0,2702.056884765625,1.0,279.4434814453125,283.2493896484375,297.81427001953125,301.6850280761719,293.1499938964844,293.1499938964844,279.1499938964844,33610.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661393523216248,1.0,0.0,0.0,3.796909332275391,3.796938896179199,9.619527645554626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.0908203125,0.0,1880.5308837890625,1895.4371337890625,0.0,3086.593994140625,0.9668076634407043,1.0,0.0,3.0,1.0,0.0
17842260,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8678123950958252,0.4669214487075805,0.4232938289642334,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9077079892158508,0.5345110893249512,0.5082781314849854,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8316434621810913,0.4085250198841095,0.2884407639503479,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.814853310585022,0.3823544383049011,0.3658724427223205,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6799303293228149,0.2195019125938415,1.0085127353668213,284.8922119140625,284.95001220703125,300.0223388671875,294.8197326660156,298.08447265625,297.1672668457031,284.89434814453125,1.0,0.6041991710662842,0.4285416603088379,0.4285416603088379,1.0,1.0,-3.1152329444885254,0.9979737401008606,2.1172592639923096,0.2977348864078522,0.872926652431488,0.872926652431488,0.0,186.42970275878903,192.0,60966.1875,0.0,2712.368408203125,1.0,279.1566467285156,283.1171569824219,297.8401184082031,301.8174133300781,293.1499938964844,293.1499938964844,279.45001220703125,39193.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740541338920593,1.0,0.0,0.0,3.676804780960083,3.676833868026733,9.020579909702064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.23828125,0.0,1765.5096435546875,1895.4371337890625,0.0,3160.83642578125,0.9435029029846193,1.0,0.0,3.0,1.0,0.0
17842320,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8678123950958252,0.4669214487075805,0.4232938289642334,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9077079892158508,0.5345110893249512,0.5082781314849854,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8316434621810913,0.4085250198841095,0.2884407639503479,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.814853310585022,0.3823544383049011,0.3658724427223205,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6799303293228149,0.2195019125938415,1.0085127353668213,284.8922119140625,284.95001220703125,300.0223388671875,294.8197326660156,298.08447265625,297.1672668457031,284.89434814453125,1.0,0.6041991710662842,0.4285416603088379,0.4285416603088379,1.0,1.0,-3.1152329444885254,0.9979737401008606,2.1172592639923096,0.2977348864078522,0.872926652431488,0.872926652431488,0.0,186.42970275878903,192.0,60966.1875,0.0,2712.368408203125,1.0,279.1566467285156,283.1171569824219,297.8401184082031,301.8174133300781,293.1499938964844,293.1499938964844,279.45001220703125,39193.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740541338920593,1.0,0.0,0.0,3.676804780960083,3.676833868026733,9.020579909702064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.23828125,0.0,1765.5096435546875,1895.4371337890625,0.0,3160.83642578125,0.9435029029846193,1.0,0.0,3.0,1.0,0.0
