time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8640299439430237,0.4659499526023865,0.4221809208393097,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9055327773094176,0.5367701649665833,0.5102096796035767,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8289895057678223,0.4087860584259033,0.288495123386383,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8122310042381287,0.3826579749584198,0.3660394847393036,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6770437359809875,0.2192072421312332,1.0069798231124878,285.0094909667969,284.95001220703125,300.05816650390625,294.7998352050781,298.0978698730469,297.1724548339844,285.0079040527344,1.0,0.6056122779846191,0.4278668165206909,0.4278668165206909,1.0,1.0,-3.114631175994873,0.9960727095603944,2.118558645248413,0.2957815825939178,0.9750470519065856,0.9750470519065856,0.0,188.9978179931641,195.0,60175.2109375,0.0,2724.84130859375,1.0,279.4433898925781,283.247314453125,297.7789001464844,301.634521484375,293.1499938964844,293.1499938964844,279.1499938964844,33497.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662381172180176,1.0,0.0,0.0,3.782860994338989,3.7828903198242174,9.54847564571537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.759765625,0.0,1860.7828369140625,1895.4371337890625,0.0,3087.520263671875,0.96344655752182,1.0,0.0,3.0,1.0,0.0
17842440,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8640299439430237,0.4659499526023865,0.4221809208393097,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9055327773094176,0.5367701649665833,0.5102096796035767,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8289895057678223,0.4087860584259033,0.288495123386383,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8122310042381287,0.3826579749584198,0.3660394847393036,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6770437359809875,0.2192072421312332,1.0069798231124878,285.0094909667969,284.95001220703125,300.05816650390625,294.7998352050781,298.0978698730469,297.1724548339844,285.0079040527344,1.0,0.6056122779846191,0.4278668165206909,0.4278668165206909,1.0,1.0,-3.114631175994873,0.9960727095603944,2.118558645248413,0.2957815825939178,0.9750470519065856,0.9750470519065856,0.0,188.9978179931641,195.0,60175.2109375,0.0,2724.84130859375,1.0,279.4433898925781,283.247314453125,297.7789001464844,301.634521484375,293.1499938964844,293.1499938964844,279.1499938964844,33497.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662381172180176,1.0,0.0,0.0,3.782860994338989,3.7828903198242174,9.54847564571537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.759765625,0.0,1860.7828369140625,1895.4371337890625,0.0,3087.520263671875,0.96344655752182,1.0,0.0,3.0,1.0,0.0
17842500,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8621634840965271,0.4649418294429779,0.4216570258140564,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.904482901096344,0.5375277400016785,0.5112295150756836,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8277016282081604,0.4085974991321563,0.2885745167732239,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8109396696090698,0.3825561702251434,0.3661839067935943,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6756726503372192,0.218936949968338,1.0065304040908811,284.8715209960937,284.95001220703125,300.07666015625,294.7890930175781,298.10272216796875,297.1720275878906,284.8675842285156,1.0,0.6064103841781616,0.427529364824295,0.427529364824295,1.0,1.0,-3.114962100982666,0.9953468441963196,2.119615316390991,0.294998288154602,0.8809216618537903,0.8809216618537903,0.0,190.34552001953125,195.0,61073.890625,0.0,2732.660888671875,1.0,279.1947937011719,283.0907897949219,297.82244873046875,301.8444519042969,293.1499938964844,293.1499938964844,279.1499938964844,37431.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725324869155884,1.0,0.0,0.0,3.7539312839508057,3.753961086273194,9.402989462614642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.361328125,0.0,1852.614501953125,1895.4371337890625,0.0,3146.565185546875,0.957624614238739,1.0,0.0,3.0,1.0,0.0
17842560,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8594363927841187,0.4637267589569092,0.4206508100032806,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9026070237159728,0.5380999445915222,0.5118581056594849,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8256842494010925,0.4082253575325012,0.2883884906768799,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8089080452919006,0.3822920024394989,0.3660358786582947,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6736552715301514,0.2185494601726532,1.0052682161331177,284.8923645019531,284.95001220703125,300.09552001953125,294.77783203125,298.10626220703125,297.169677734375,284.89459228515625,1.0,0.6070905923843384,0.4271990060806274,0.4271990060806274,1.0,1.0,-3.112591505050659,0.993642032146454,2.1189494132995605,0.2937965989112854,0.8703545331954956,0.8703545331954956,0.0,192.0907592773437,198.0,60704.8515625,0.0,2737.22265625,1.0,279.15692138671875,283.115234375,297.79962158203125,301.7616271972656,293.1499938964844,293.1499938964844,279.45001220703125,39180.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744124174118042,1.0,0.0,0.0,3.663003206253052,3.663032054901123,8.952985695032112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7412109375,0.0,1747.815185546875,1895.4371337890625,0.0,3164.196533203125,0.9403075575828552,1.0,0.0,3.0,1.0,0.0
17842620,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8558105826377869,0.4627960324287414,0.4195822179317474,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9005936980247498,0.5404014587402344,0.5138359665870667,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8231241106987,0.408559113740921,0.2884962260723114,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8062425851821899,0.3826137185096741,0.366226464509964,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6708972454071045,0.2182959020137787,1.0039618015289309,285.0084533691406,284.95001220703125,300.13427734375,294.7539367675781,298.12066650390625,297.1749572753906,285.0068664550781,1.0,0.6086156368255615,0.4265382885932922,0.4265382885932922,1.0,1.0,-3.1124634742736816,0.9919521808624268,2.120511293411255,0.2918745279312134,0.971381664276123,0.971381664276123,0.0,194.76600646972656,201.0,59926.28125,0.0,2751.1923828125,1.0,279.4432983398437,283.2436828613281,297.7337951660156,301.5744323730469,293.1499938964844,293.1499938964844,279.1499938964844,33467.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667490482330322,1.0,0.0,0.0,3.770745515823364,3.770774602890015,9.487411603004148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4619140625,0.0,1844.3836669921875,1895.4371337890625,0.0,3092.313720703125,0.9605967402458192,1.0,0.0,3.0,1.0,0.0
17842680,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8558105826377869,0.4627960324287414,0.4195822179317474,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9005936980247498,0.5404014587402344,0.5138359665870667,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8231241106987,0.408559113740921,0.2884962260723114,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8062425851821899,0.3826137185096741,0.366226464509964,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6708972454071045,0.2182959020137787,1.0039618015289309,285.0084533691406,284.95001220703125,300.13427734375,294.7539367675781,298.12066650390625,297.1749572753906,285.0068664550781,1.0,0.6086156368255615,0.4265382885932922,0.4265382885932922,1.0,1.0,-3.1124634742736816,0.9919521808624268,2.120511293411255,0.2918745279312134,0.971381664276123,0.971381664276123,0.0,194.76600646972656,201.0,59926.28125,0.0,2751.1923828125,1.0,279.4432983398437,283.2436828613281,297.7337951660156,301.5744323730469,293.1499938964844,293.1499938964844,279.1499938964844,33467.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667490482330322,1.0,0.0,0.0,3.770745515823364,3.770774602890015,9.487411603004148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4619140625,0.0,1844.3836669921875,1895.4371337890625,0.0,3092.313720703125,0.9605967402458192,1.0,0.0,3.0,1.0,0.0
17842740,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8514639735221863,0.4606397747993469,0.41810342669487,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8978421688079834,0.541741669178009,0.5155039429664612,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8199641108512878,0.4080884158611297,0.2884485125541687,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8029181361198425,0.3822771310806274,0.366246610879898,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6676897406578064,0.2176728844642639,1.0024150609970093,284.893310546875,284.95001220703125,300.1742248535156,294.72833251953125,298.1297912597656,297.1721496582031,284.8954162597656,1.0,0.6101728081703186,0.425877571105957,0.425877571105957,1.0,1.0,-3.1108062267303467,0.9896830916404724,2.1211233139038086,0.2898979187011719,0.8678590059280396,0.8678590059280396,0.0,197.92593383789065,204.0,60444.4609375,0.0,2764.666015625,1.0,279.1568298339844,283.1131896972656,297.75067138671875,301.6965026855469,293.1499938964844,293.1499938964844,279.45001220703125,39176.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750552535057068,1.0,0.0,0.0,3.649280548095703,3.6493091583251953,8.886030400390155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.734375,0.0,1730.4056396484375,1895.4371337890625,0.0,3170.224853515625,0.9371892213821412,1.0,0.0,3.0,1.0,0.0
17842800,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8514639735221863,0.4606397747993469,0.41810342669487,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8978421688079834,0.541741669178009,0.5155039429664612,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8199641108512878,0.4080884158611297,0.2884485125541687,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8029181361198425,0.3822771310806274,0.366246610879898,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6676897406578064,0.2176728844642639,1.0024150609970093,284.893310546875,284.95001220703125,300.1742248535156,294.72833251953125,298.1297912597656,297.1721496582031,284.8954162597656,1.0,0.6101728081703186,0.425877571105957,0.425877571105957,1.0,1.0,-3.1108062267303467,0.9896830916404724,2.1211233139038086,0.2898979187011719,0.8678590059280396,0.8678590059280396,0.0,197.92593383789065,204.0,60444.4609375,0.0,2764.666015625,1.0,279.1568298339844,283.1131896972656,297.75067138671875,301.6965026855469,293.1499938964844,293.1499938964844,279.45001220703125,39176.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750552535057068,1.0,0.0,0.0,3.649280548095703,3.6493091583251953,8.886030400390155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.734375,0.0,1730.4056396484375,1895.4371337890625,0.0,3170.224853515625,0.9371892213821412,1.0,0.0,3.0,1.0,0.0
17842860,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8480716347694397,0.4597761332988739,0.4170998334884643,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8959378600120544,0.5440292358398438,0.5174760222434998,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8175483345985413,0.4085240066051483,0.2886275947093963,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8003448247909546,0.3826395273208618,0.3664764165878296,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6651020646095276,0.217448353767395,1.0012547969818115,285.0077209472656,284.95001220703125,300.2151794433594,294.7012023925781,298.1448669433594,297.1772766113281,285.006103515625,1.0,0.6117595434188843,0.4252569377422333,0.4252569377422333,1.0,1.0,-3.111058235168457,0.9882293939590454,2.122828722000122,0.2880794703960418,0.96767258644104,0.96767258644104,0.0,200.6396484375,192.0,59673.55859375,0.0,2779.590087890625,1.0,279.4432067871094,283.2398986816406,297.68133544921875,301.50634765625,293.1499938964844,293.1499938964844,279.1499938964844,33441.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674396276473999,1.0,0.0,0.0,3.7585060596466064,3.758535146713257,9.425921234651468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.1201171875,0.0,1827.95751953125,1895.4371337890625,0.0,3098.791748046875,0.957724153995514,1.0,0.0,3.0,1.0,0.0
17842920,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8480716347694397,0.4597761332988739,0.4170998334884643,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8959378600120544,0.5440292358398438,0.5174760222434998,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8175483345985413,0.4085240066051483,0.2886275947093963,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8003448247909546,0.3826395273208618,0.3664764165878296,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6651020646095276,0.217448353767395,1.0012547969818115,285.0077209472656,284.95001220703125,300.2151794433594,294.7012023925781,298.1448669433594,297.1772766113281,285.006103515625,1.0,0.6117595434188843,0.4252569377422333,0.4252569377422333,1.0,1.0,-3.111058235168457,0.9882293939590454,2.122828722000122,0.2880794703960418,0.96767258644104,0.96767258644104,0.0,200.6396484375,192.0,59673.55859375,0.0,2779.590087890625,1.0,279.4432067871094,283.2398986816406,297.68133544921875,301.50634765625,293.1499938964844,293.1499938964844,279.1499938964844,33441.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674396276473999,1.0,0.0,0.0,3.7585060596466064,3.758535146713257,9.425921234651468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.1201171875,0.0,1827.95751953125,1895.4371337890625,0.0,3098.791748046875,0.957724153995514,1.0,0.0,3.0,1.0,0.0
17842980,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8502197265625,0.4577086269855499,0.4154485762119293,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.900428295135498,0.5453744530677795,0.5188814401626587,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8204566240310669,0.4081779718399048,0.2884708642959595,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8034510612487793,0.3823517262935638,0.3662830889225006,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6672430634498596,0.2168688476085662,0.998656153678894,284.8930358886719,284.95001220703125,300.2569885253906,294.6727905273437,298.1545104980469,297.1745300292969,284.8950500488281,1.0,0.6090076565742493,0.4246363043785095,0.4246363043785095,1.0,1.0,-3.107229232788086,0.9852580428123474,2.121971368789673,0.2859031558036804,0.864118754863739,0.864118754863739,0.0,197.26548767089844,180.0,60140.05859375,0.0,2754.0478515625,1.0,279.1569519042969,283.1103820800781,297.6952209472656,301.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,39252.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757847547531128,1.0,0.0,0.0,3.6336240768432617,3.633652687072754,8.80994662111334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.98046875,0.0,1711.28955078125,1895.4371337890625,0.0,3177.0654296875,0.9336580634117126,1.0,0.0,3.0,1.0,0.0
17843040,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8502197265625,0.4577086269855499,0.4154485762119293,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.900428295135498,0.5453744530677795,0.5188814401626587,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8204566240310669,0.4081779718399048,0.2884708642959595,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8034510612487793,0.3823517262935638,0.3662830889225006,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6672430634498596,0.2168688476085662,0.998656153678894,284.8930358886719,284.95001220703125,300.2569885253906,294.6727905273437,298.1545104980469,297.1745300292969,284.8950500488281,1.0,0.6090076565742493,0.4246363043785095,0.4246363043785095,1.0,1.0,-3.107229232788086,0.9852580428123474,2.121971368789673,0.2859031558036804,0.864118754863739,0.864118754863739,0.0,197.26548767089844,180.0,60140.05859375,0.0,2754.0478515625,1.0,279.1569519042969,283.1103820800781,297.6952209472656,301.6229858398437,293.1499938964844,293.1499938964844,279.45001220703125,39252.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757847547531128,1.0,0.0,0.0,3.6336240768432617,3.633652687072754,8.80994662111334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.98046875,0.0,1711.28955078125,1895.4371337890625,0.0,3177.0654296875,0.9336580634117126,1.0,0.0,3.0,1.0,0.0
17843100,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8530017733573914,0.4572361707687378,0.414590060710907,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9046018719673156,0.5464605093002319,0.5195135474205017,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8234668970108032,0.4083845913410187,0.2883433401584625,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8066588640213013,0.3824931383132934,0.3661006093025207,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6696847677230835,0.2167403697967529,0.9969353675842284,285.0152893066406,284.95001220703125,300.2781677246094,294.6581420898437,298.1616516113281,297.17645263671875,285.0178527832031,1.0,0.606727659702301,0.4243260025978088,0.4243260025978088,1.0,1.0,-3.1045095920562744,0.9834862351417542,2.121023416519165,0.2845695912837982,0.9468278884887696,0.9468278884887696,0.0,193.91802978515625,180.0,59242.73828125,0.0,2730.915771484375,1.0,279.40167236328125,283.2472229003906,297.6275939941406,301.3888244628906,293.1499938964844,293.1499938964844,279.45001220703125,34465.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698448538780212,1.0,0.0,0.0,3.675559759140015,3.6755878925323486,9.014470947477092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4345703125,0.0,1728.297607421875,1895.4371337890625,0.0,3121.35546875,0.9412772059440612,1.0,0.0,3.0,1.0,0.0
17843160,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8574144840240479,0.4569648504257202,0.41416135430336,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9107703566551208,0.5477261543273926,0.5204978585243225,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.82790207862854,0.4087883830070495,0.2884640693664551,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8112419843673706,0.3827946484088897,0.3661760091781616,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6734288930892944,0.2167380601167678,0.99593585729599,285.0043334960937,284.95001220703125,300.2994689941406,294.64324951171875,298.1702575683594,297.1802673339844,285.0027160644531,1.0,0.6041838526725769,0.4240372776985168,0.4240372776985168,1.0,1.0,-3.1042091846466064,0.982652187347412,2.1215569972991943,0.2836715579032898,0.9604724645614624,0.9604724645614624,0.0,189.5556640625,168.0,59321.59375,0.0,2707.223388671875,1.0,279.4429016113281,283.2350158691406,297.6225891113281,301.4264831542969,293.1499938964844,293.1499938964844,279.1499938964844,33507.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680214881896973,1.0,0.0,0.0,3.740822076797485,3.7408509254455566,9.337430810774094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.15234375,0.0,1805.186767578125,1895.4371337890625,0.0,3104.25048828125,0.9537329077720642,1.0,0.0,3.0,1.0,0.0
17843220,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.866834282875061,0.4550780355930328,0.4124365150928497,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9246937036514282,0.5491767525672913,0.5217597484588623,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8373931646347046,0.4086718261241913,0.2882856428623199,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8206820487976074,0.3826293349266052,0.365855872631073,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6816087365150452,0.2163019031286239,0.9928297400474548,284.89410400390625,284.95001220703125,300.3424072265625,294.61285400390625,298.1808166503906,297.17840576171875,284.8961181640625,1.0,0.5981924533843994,0.4234598875045776,0.4234598875045776,1.0,1.0,-3.0993268489837646,0.9794055819511414,2.1199212074279785,0.2814284265041351,0.8588928580284119,0.8588928580284119,0.0,180.27333068847656,156.0,59732.13671875,0.0,2648.514404296875,1.0,279.1571044921875,283.1103820800781,297.6341247558594,301.5362548828125,293.1499938964844,293.1499938964844,279.45001220703125,39352.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761292695999146,1.0,0.0,0.0,3.609215259552002,3.609243392944336,8.691982316122449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0791015625,0.0,1681.6680908203125,1895.4371337890625,0.0,3180.2958984375,0.9281893968582152,1.0,0.0,3.0,1.0,0.0
17843280,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.866834282875061,0.4550780355930328,0.4124365150928497,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9246937036514282,0.5491767525672913,0.5217597484588623,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8373931646347046,0.4086718261241913,0.2882856428623199,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8206820487976074,0.3826293349266052,0.365855872631073,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6816087365150452,0.2163019031286239,0.9928297400474548,284.89410400390625,284.95001220703125,300.3424072265625,294.61285400390625,298.1808166503906,297.17840576171875,284.8961181640625,1.0,0.5981924533843994,0.4234598875045776,0.4234598875045776,1.0,1.0,-3.0993268489837646,0.9794055819511414,2.1199212074279785,0.2814284265041351,0.8588928580284119,0.8588928580284119,0.0,180.27333068847656,156.0,59732.13671875,0.0,2648.514404296875,1.0,279.1571044921875,283.1103820800781,297.6341247558594,301.5362548828125,293.1499938964844,293.1499938964844,279.45001220703125,39352.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761292695999146,1.0,0.0,0.0,3.609215259552002,3.609243392944336,8.691982316122449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0791015625,0.0,1681.6680908203125,1895.4371337890625,0.0,3180.2958984375,0.9281893968582152,1.0,0.0,3.0,1.0,0.0
17843340,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8800400495529175,0.4544762670993805,0.4111809432506561,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9430726766586304,0.5516169667243958,0.5233513712882996,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8502828478813171,0.4094994366168976,0.2883481979370117,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8329146504402161,0.3831805884838104,0.3657388389110565,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6926663517951965,0.2163051068782806,0.9901602864265442,285.0025939941406,284.95001220703125,300.3856811523437,294.5817565917969,298.197265625,297.1848449707031,285.0014953613281,1.0,0.5915665030479431,0.4228824973106384,0.4228824973106384,1.0,1.0,-3.096447467803955,0.9769079685211182,2.119539499282837,0.2793007493019104,0.9531327486038208,0.9531327486038208,0.0,169.41001892089844,144.0,58928.1953125,0.0,2585.521240234375,1.0,279.44207763671875,283.23260498046875,297.56109619140625,301.3397521972656,293.1499938964844,293.1499938964844,279.1499938964844,33574.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682585954666138,1.0,0.0,0.0,3.716898918151856,3.716927289962769,9.218383638653904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.759765625,0.0,1774.5382080078125,1895.4371337890625,0.0,3106.474609375,0.9483859539031982,1.0,0.0,3.0,1.0,0.0
17843400,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8800400495529175,0.4544762670993805,0.4111809432506561,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9430726766586304,0.5516169667243958,0.5233513712882996,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8502828478813171,0.4094994366168976,0.2883481979370117,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8329146504402161,0.3831805884838104,0.3657388389110565,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6926663517951965,0.2163051068782806,0.9901602864265442,285.0025939941406,284.95001220703125,300.3856811523437,294.5817565917969,298.197265625,297.1848449707031,285.0014953613281,1.0,0.5915665030479431,0.4228824973106384,0.4228824973106384,1.0,1.0,-3.096447467803955,0.9769079685211182,2.119539499282837,0.2793007493019104,0.9531327486038208,0.9531327486038208,0.0,169.41001892089844,144.0,58928.1953125,0.0,2585.521240234375,1.0,279.44207763671875,283.23260498046875,297.56109619140625,301.3397521972656,293.1499938964844,293.1499938964844,279.1499938964844,33574.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682585954666138,1.0,0.0,0.0,3.716898918151856,3.716927289962769,9.218383638653904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.759765625,0.0,1774.5382080078125,1895.4371337890625,0.0,3106.474609375,0.9483859539031982,1.0,0.0,3.0,1.0,0.0
17843460,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8949953317642212,0.4527269601821899,0.4095019996166229,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9623275995254515,0.5531318187713623,0.5246003866195679,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8651845455169678,0.4095900356769562,0.2882580459117889,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468080759048462,0.3831099271774292,0.3654352128505707,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7051523923873901,0.2159873098134994,0.9872572422027588,284.8964233398437,284.95001220703125,300.4290466308594,294.5502319335937,298.2082824707031,297.183349609375,284.8983459472656,1.0,0.5845693349838257,0.4223546385765075,0.4223546385765075,1.0,1.0,-3.0919744968414307,0.9739347100257874,2.118039846420288,0.2772339582443237,0.8546581268310547,0.8546581268310547,0.0,158.41819763183594,132.0,59331.43359375,0.0,2518.909423828125,1.0,279.1572570800781,283.1112060546875,297.5713806152344,301.447509765625,293.1499938964844,293.1499938964844,279.45001220703125,39340.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763139247894287,1.0,0.0,0.0,3.5845978260040283,3.5846259593963623,8.573816785428789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2509765625,0.0,1651.33056640625,1895.4371337890625,0.0,3182.027099609375,0.9225802421569824,1.0,0.0,3.0,1.0,0.0
17843520,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8949953317642212,0.4527269601821899,0.4095019996166229,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9623275995254515,0.5531318187713623,0.5246003866195679,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8651845455169678,0.4095900356769562,0.2882580459117889,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468080759048462,0.3831099271774292,0.3654352128505707,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7051523923873901,0.2159873098134994,0.9872572422027588,284.8964233398437,284.95001220703125,300.4290466308594,294.5502319335937,298.2082824707031,297.183349609375,284.8983459472656,1.0,0.5845693349838257,0.4223546385765075,0.4223546385765075,1.0,1.0,-3.0919744968414307,0.9739347100257874,2.118039846420288,0.2772339582443237,0.8546581268310547,0.8546581268310547,0.0,158.41819763183594,132.0,59331.43359375,0.0,2518.909423828125,1.0,279.1572570800781,283.1112060546875,297.5713806152344,301.447509765625,293.1499938964844,293.1499938964844,279.45001220703125,39340.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763139247894287,1.0,0.0,0.0,3.5845978260040283,3.5846259593963623,8.573816785428789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2509765625,0.0,1651.33056640625,1895.4371337890625,0.0,3182.027099609375,0.9225802421569824,1.0,0.0,3.0,1.0,0.0
17843580,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9149855971336364,0.452223002910614,0.4083106219768524,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.98325514793396,0.5556084513664246,0.5261983275413513,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8845521211624146,0.4106033146381378,0.2884276211261749,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8648842573165894,0.3837332427501678,0.3653561174869537,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7200474143028259,0.2160849571228027,0.9848670363426208,285.002197265625,284.95001220703125,300.4723815917969,294.5185241699219,298.22491455078125,297.1899108886719,285.0010986328125,1.0,0.5773758292198181,0.4218267798423767,0.4218267798423767,1.0,1.0,-3.0896899700164795,0.9717742204666138,2.117915868759156,0.2754042446613312,0.9475151300430298,0.9475151300430298,0.0,146.62210083007812,120.0,58558.44921875,0.0,2452.388427734375,1.0,279.4419250488281,283.2305603027344,297.497802734375,301.2524108886719,293.1499938964844,293.1499938964844,279.1499938964844,33519.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684379458427429,1.0,0.0,0.0,3.6954030990600586,3.695431470870972,9.112067687055968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1181640625,0.0,1746.4482421875,1895.4371337890625,0.0,3108.1572265625,0.9433469772338868,1.0,0.0,3.0,1.0,0.0
17843640,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9149855971336364,0.452223002910614,0.4083106219768524,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.98325514793396,0.5556084513664246,0.5261983275413513,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8845521211624146,0.4106033146381378,0.2884276211261749,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8648842573165894,0.3837332427501678,0.3653561174869537,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7200474143028259,0.2160849571228027,0.9848670363426208,285.002197265625,284.95001220703125,300.4723815917969,294.5185241699219,298.22491455078125,297.1899108886719,285.0010986328125,1.0,0.5773758292198181,0.4218267798423767,0.4218267798423767,1.0,1.0,-3.0896899700164795,0.9717742204666138,2.117915868759156,0.2754042446613312,0.9475151300430298,0.9475151300430298,0.0,146.62210083007812,120.0,58558.44921875,0.0,2452.388427734375,1.0,279.4419250488281,283.2305603027344,297.497802734375,301.2524108886719,293.1499938964844,293.1499938964844,279.1499938964844,33519.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684379458427429,1.0,0.0,0.0,3.6954030990600586,3.695431470870972,9.112067687055968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1181640625,0.0,1746.4482421875,1895.4371337890625,0.0,3108.1572265625,0.9433469772338868,1.0,0.0,3.0,1.0,0.0
17843700,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9273597598075868,0.4514764547348022,0.4077185094356537,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9933833479881288,0.5564541220664978,0.5270108580589294,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8957321047782898,0.4108084440231323,0.2885561287403106,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8754571676254272,0.3837958574295044,0.3653582036495209,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7279813289642334,0.2160142660140991,0.9839174151420592,284.8697204589844,284.95001220703125,300.4939880371094,294.5026550292969,298.23095703125,297.1899719238281,284.8666076660156,1.0,0.5737850666046143,0.4215628504753113,0.4215628504753113,1.0,1.0,-3.0889761447906494,0.9708368182182312,2.118139266967773,0.2747361361980438,0.8554508090019226,0.8554508090019226,0.0,140.71221923828125,120.0,59351.50390625,0.0,2419.897705078125,1.0,279.1966857910156,283.08074951171875,297.5361328125,301.4508361816406,293.1499938964844,293.1499938964844,279.1499938964844,37927.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747230768203735,1.0,0.0,0.0,3.65779709815979,3.657825708389282,8.927555086302164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2666015625,0.0,1731.8099365234375,1895.4371337890625,0.0,3167.10986328125,0.9355453252792358,1.0,0.0,3.0,1.0,0.0
17843760,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9378165006637572,0.4505676031112671,0.4067238569259643,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5572041273117065,0.5247004628181458,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9053748250007628,0.4108662903308868,0.2884658277034759,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.884642481803894,0.3837175667285919,0.3651175498962402,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7346904277801514,0.2158404290676117,0.982359766960144,284.89703369140625,284.95001220703125,300.5155029296875,294.48681640625,298.235595703125,297.1884155273437,284.8983764648437,1.0,0.5698752403259277,0.4213112592697143,0.4213112592697143,1.0,1.0,-3.082439661026001,0.9677777290344238,2.114661931991577,0.2735275328159332,0.8502219915390015,0.8502219915390015,0.0,135.70370483398438,108.0,58925.21875,0.0,2381.558349609375,1.0,279.1576232910156,283.11004638671875,297.5081481933594,301.3599853515625,293.1499938964844,293.1499938964844,279.45001220703125,39335.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765358924865723,1.0,0.0,0.0,3.5622689723968506,3.5622966289520264,8.467334282613592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2197265625,0.0,1624.1978759765625,1895.4371337890625,0.0,3184.1083984375,0.9174513220787048,1.0,0.0,3.0,1.0,0.0
17843820,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9546037912368774,0.449944406747818,0.4056563675403595,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.5624784827232361,0.4991958141326904,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9230090975761414,0.4118775129318237,0.2888060510158539,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9000176191329956,0.3842331171035766,0.3651655912399292,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7458919882774353,0.2158803045749664,0.980737328529358,284.9823608398437,284.95001220703125,300.5581970214844,294.4554138183594,298.2581787109375,297.2064819335937,284.9798889160156,1.0,0.5603728890419006,0.4208080470561981,0.4208080470561981,1.0,1.0,-3.049336671829224,0.9543773531913756,2.094959259033203,0.267638236284256,0.922854781150818,0.922854781150818,0.0,127.35728454589844,111.0,57697.48046875,0.0,2276.932373046875,1.0,279.4425048828125,283.21734619140625,297.4296569824219,301.140869140625,293.1499938964844,293.1499938964844,279.1499938964844,34098.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678633570671082,1.0,0.0,0.0,3.6553120613098153,3.655339956283569,8.915428679756587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7353515625,0.0,1699.9779052734375,1895.4371337890625,0.0,3102.767333984375,0.9340562224388124,1.0,0.0,3.0,1.0,0.0
17843880,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9546037912368774,0.449944406747818,0.4056563675403595,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.5624784827232361,0.4991958141326904,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9230090975761414,0.4118775129318237,0.2888060510158539,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9000176191329956,0.3842331171035766,0.3651655912399292,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7458919882774353,0.2158803045749664,0.980737328529358,284.9823608398437,284.95001220703125,300.5581970214844,294.4554138183594,298.2581787109375,297.2064819335937,284.9798889160156,1.0,0.5603728890419006,0.4208080470561981,0.4208080470561981,1.0,1.0,-3.049336671829224,0.9543773531913756,2.094959259033203,0.267638236284256,0.922854781150818,0.922854781150818,0.0,127.35728454589844,111.0,57697.48046875,0.0,2276.932373046875,1.0,279.4425048828125,283.21734619140625,297.4296569824219,301.140869140625,293.1499938964844,293.1499938964844,279.1499938964844,34098.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678633570671082,1.0,0.0,0.0,3.6553120613098153,3.655339956283569,8.915428679756587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7353515625,0.0,1699.9779052734375,1895.4371337890625,0.0,3102.767333984375,0.9340562224388124,1.0,0.0,3.0,1.0,0.0
17843940,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9638957977294922,0.4482902288436889,0.404256135225296,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.5694774985313416,0.4839123785495758,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9345577955245972,0.4122184514999389,0.2890548706054687,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9099177718162536,0.3841809034347534,0.3651110529899597,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7530291080474854,0.2156804352998733,0.9794478416442872,284.8966369628906,284.95001220703125,300.6003112792969,294.424560546875,298.28485107421875,297.23004150390625,284.8982849121094,1.0,0.5549384355545044,0.4203048348426819,0.4203048348426819,1.0,1.0,-3.027943849563598,0.9452890753746032,2.0826547145843506,0.2631644308567047,0.8298587203025818,0.8298587203025818,0.0,122.47888946533205,129.0,57643.671875,0.0,2213.27685546875,1.0,279.15802001953125,283.1231689453125,297.4349060058594,301.20733642578125,293.1499938964844,293.1499938964844,279.45001220703125,40077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737293481826782,1.0,0.0,0.0,3.4733099937438965,3.473336935043335,8.049713073887688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.833984375,0.0,1524.62548828125,1895.4371337890625,0.0,3157.79052734375,0.8979964852333069,1.0,0.0,3.0,1.0,0.0
17844000,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9638957977294922,0.4482902288436889,0.404256135225296,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.5694774985313416,0.4839123785495758,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9345577955245972,0.4122184514999389,0.2890548706054687,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9099177718162536,0.3841809034347534,0.3651110529899597,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7530291080474854,0.2156804352998733,0.9794478416442872,284.8966369628906,284.95001220703125,300.6003112792969,294.424560546875,298.28485107421875,297.23004150390625,284.8982849121094,1.0,0.5549384355545044,0.4203048348426819,0.4203048348426819,1.0,1.0,-3.027943849563598,0.9452890753746032,2.0826547145843506,0.2631644308567047,0.8298587203025818,0.8298587203025818,0.0,122.47888946533205,129.0,57643.671875,0.0,2213.27685546875,1.0,279.15802001953125,283.1231689453125,297.4349060058594,301.20733642578125,293.1499938964844,293.1499938964844,279.45001220703125,40077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737293481826782,1.0,0.0,0.0,3.4733099937438965,3.473336935043335,8.049713073887688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.833984375,0.0,1524.62548828125,1895.4371337890625,0.0,3157.79052734375,0.8979964852333069,1.0,0.0,3.0,1.0,0.0
17844060,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9600549340248108,0.4479261338710785,0.4037004709243774,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5759737491607666,0.4888775646686554,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9318345189094543,0.4135549366474151,0.2898332178592682,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9069979190826416,0.3848823308944702,0.3656249940395355,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7507848739624023,0.2159743756055832,0.9803679585456848,285.0036315917969,284.95001220703125,300.64166259765625,294.39453125,298.3144226074219,297.2536315917969,285.0033569335937,1.0,0.5575847625732422,0.4203394651412964,0.4203394651412964,1.0,1.0,-3.0358641147613525,0.9482610821723938,2.0876030921936035,0.2639862596988678,0.9226610064506532,0.9226610064506532,0.0,124.06555938720705,147.0,57114.98046875,0.0,2235.646484375,1.0,279.4410400390625,283.24041748046875,297.3673400878906,301.0227966308594,293.1499938964844,293.1499938964844,279.1499938964844,33370.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643960952758789,1.0,0.0,0.0,3.59322452545166,3.593251466751098,8.615133424427768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.9541015625,0.0,1617.911376953125,1895.4371337890625,0.0,3070.240478515625,0.9196016192436218,1.0,0.0,3.0,1.0,0.0
17844120,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9600549340248108,0.4479261338710785,0.4037004709243774,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5759737491607666,0.4888775646686554,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9318345189094543,0.4135549366474151,0.2898332178592682,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9069979190826416,0.3848823308944702,0.3656249940395355,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7507848739624023,0.2159743756055832,0.9803679585456848,285.0036315917969,284.95001220703125,300.64166259765625,294.39453125,298.3144226074219,297.2536315917969,285.0033569335937,1.0,0.5575847625732422,0.4203394651412964,0.4203394651412964,1.0,1.0,-3.0358641147613525,0.9482610821723938,2.0876030921936035,0.2639862596988678,0.9226610064506532,0.9226610064506532,0.0,124.06555938720705,147.0,57114.98046875,0.0,2235.646484375,1.0,279.4410400390625,283.24041748046875,297.3673400878906,301.0227966308594,293.1499938964844,293.1499938964844,279.1499938964844,33370.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643960952758789,1.0,0.0,0.0,3.59322452545166,3.593251466751098,8.615133424427768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.9541015625,0.0,1617.911376953125,1895.4371337890625,0.0,3070.240478515625,0.9196016192436218,1.0,0.0,3.0,1.0,0.0
17844180,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9445334672927856,0.4464554488658905,0.4028537273406982,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.5781511664390564,0.5102005004882812,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9174215197563172,0.4141750633716583,0.2905733287334442,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8940825462341309,0.3849633932113647,0.3660981655120849,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.741010308265686,0.2158949822187423,0.9816560745239258,284.9217224121094,284.95001220703125,300.6820678710937,294.36553955078125,298.3259582519531,297.2496337890625,284.9231262207031,1.0,0.5656523108482361,0.4203740954399109,0.4203740954399109,1.0,1.0,-3.063472986221313,0.9584589600563048,2.1050140857696533,0.2679582834243774,0.8504034876823425,0.8504034876823425,0.0,130.8623809814453,150.0,58072.796875,0.0,2321.00244140625,1.0,279.1587219238281,283.1314697265625,297.3905944824219,301.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,38028.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732780814170837,1.0,0.0,0.0,3.4937710762023926,3.493797779083252,8.144833145706798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8876953125,0.0,1533.664306640625,1895.4371337890625,0.0,3153.55810546875,0.900936245918274,1.0,0.0,3.0,1.0,0.0
