time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9445334672927856,0.4464554488658905,0.4028537273406982,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.5781511664390564,0.5102005004882812,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9174215197563172,0.4141750633716583,0.2905733287334442,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8940825462341309,0.3849633932113647,0.3660981655120849,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.741010308265686,0.2158949822187423,0.9816560745239258,284.9217224121094,284.95001220703125,300.6820678710937,294.36553955078125,298.3259582519531,297.2496337890625,284.9231262207031,1.0,0.5656523108482361,0.4203740954399109,0.4203740954399109,1.0,1.0,-3.063472986221313,0.9584589600563048,2.1050140857696533,0.2679582834243774,0.8504034876823425,0.8504034876823425,0.0,130.8623809814453,150.0,58072.796875,0.0,2321.00244140625,1.0,279.1587219238281,283.1314697265625,297.3905944824219,301.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,38028.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732780814170837,1.0,0.0,0.0,3.4937710762023926,3.493797779083252,8.144833145706798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8876953125,0.0,1533.664306640625,1895.4371337890625,0.0,3153.55810546875,0.900936245918274,1.0,0.0,3.0,1.0,0.0
17844300,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.937429666519165,0.446174293756485,0.4024541974067688,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.5782949328422546,0.5198863744735718,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9113456606864928,0.4148042201995849,0.2909432649612427,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8885033130645752,0.3852270841598511,0.3663038611412048,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7367600202560425,0.2159269452095031,0.98197603225708,285.0349426269531,284.95001220703125,300.70184326171875,294.3515319824219,298.3285827636719,297.2432861328125,285.0370788574219,1.0,0.5689542293548584,0.4203914105892181,0.4203914105892181,1.0,1.0,-3.075724840164185,0.9629701972007751,2.1127545833587646,0.2699221074581146,0.9350150227546692,0.9350150227546692,0.0,134.0330810546875,150.0,57543.78515625,0.0,2360.14208984375,1.0,279.3983154296875,283.2536926269531,297.3288879394531,300.9698181152344,293.1499938964844,293.1499938964844,279.45001220703125,33205.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684156537055969,1.0,0.0,0.0,3.561761379241944,3.561787843704224,8.464921279482951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.7470703125,0.0,1578.826416015625,1895.4371337890625,0.0,3107.9482421875,0.9138892889022828,1.0,0.0,3.0,1.0,0.0
17844360,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9319218397140504,0.4460014104843139,0.4023920595645904,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5783288478851318,0.5277791619300842,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9069780111312866,0.4155603349208832,0.2915203273296356,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8842760920524597,0.3855862617492676,0.3667181134223938,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7335082292556763,0.2160034924745559,0.9827244877815248,285.0211486816406,284.95001220703125,300.7213439941406,294.3379211425781,298.3300476074219,297.2372741699219,285.0193786621094,1.0,0.5720453858375549,0.4199351966381073,0.4199351966381073,1.0,1.0,-3.087232112884521,0.9660895466804504,2.121142625808716,0.2705399692058563,0.9527121186256408,0.9527121186256408,0.0,136.71243286132812,153.0,57856.0234375,0.0,2395.609619140625,1.0,279.4420471191406,283.2361145019531,297.3275146484375,301.0264892578125,293.1499938964844,293.1499938964844,279.1499938964844,32338.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677607178688049,1.0,0.0,0.0,3.647263526916504,3.6472909450531006,8.876210131347761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.2470703125,0.0,1676.736328125,1895.4371337890625,0.0,3101.80419921875,0.9311097860336304,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9205197095870972,0.4442808330059051,0.4013325572013855,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.5768759250640869,0.543264627456665,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8985857963562012,0.4160724878311157,0.292187750339508,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8758169412612915,0.3854647874832153,0.3669929802417755,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7269269227981567,0.2156083732843399,0.9824957251548768,284.90740966796875,284.95001220703125,300.75933837890625,294.3119201660156,298.3248291015625,297.2146911621094,284.9093017578125,1.0,0.5774570107460022,0.4190227687358856,0.4190227687358856,1.0,1.0,-3.105440378189087,0.9703887104988098,2.135051727294922,0.2709682285785675,0.8595540523529053,0.8595540523529053,0.0,141.90972900390625,156.0,58719.375,0.0,2457.310302734375,1.0,279.1576232910156,283.1018371582031,297.34600830078125,301.1732788085937,293.1499938964844,293.1499938964844,279.45001220703125,38220.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785188794136047,1.0,0.0,0.0,3.5568602085113525,3.556887626647949,8.441641057288507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.4345703125,0.0,1609.5477294921875,1895.4371337890625,0.0,3202.698486328125,0.9152645468711852,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9205197095870972,0.4442808330059051,0.4013325572013855,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.5768759250640869,0.543264627456665,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8985857963562012,0.4160724878311157,0.292187750339508,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8758169412612915,0.3854647874832153,0.3669929802417755,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7269269227981567,0.2156083732843399,0.9824957251548768,284.90740966796875,284.95001220703125,300.75933837890625,294.3119201660156,298.3248291015625,297.2146911621094,284.9093017578125,1.0,0.5774570107460022,0.4190227687358856,0.4190227687358856,1.0,1.0,-3.105440378189087,0.9703887104988098,2.135051727294922,0.2709682285785675,0.8595540523529053,0.8595540523529053,0.0,141.90972900390625,156.0,58719.375,0.0,2457.310302734375,1.0,279.1576232910156,283.1018371582031,297.34600830078125,301.1732788085937,293.1499938964844,293.1499938964844,279.45001220703125,38220.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785188794136047,1.0,0.0,0.0,3.5568602085113525,3.556887626647949,8.441641057288507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.4345703125,0.0,1609.5477294921875,1895.4371337890625,0.0,3202.698486328125,0.9152645468711852,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9079184532165528,0.4436578452587127,0.4007183611392975,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.992874026298523,0.5767138600349426,0.5464490056037903,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8888024687767029,0.4173754155635834,0.2930907905101776,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8659634590148926,0.3859254717826843,0.3674726486206054,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.719036877155304,0.2154750972986221,0.9824993014335632,285.0052795410156,284.95001220703125,300.7958374023437,294.287841796875,298.326416015625,297.2038879394531,285.0038146972656,1.0,0.5814290046691895,0.4181103408336639,0.4181103408336639,1.0,1.0,-3.1099092960357666,0.9696646332740784,2.140244722366333,0.269410103559494,0.9520584344863892,0.9520584344863892,0.0,147.81846618652344,159.0,58111.359375,0.0,2497.383544921875,1.0,279.4417724609375,283.2120361328125,297.2752990722656,300.9976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33038.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723494410514832,1.0,0.0,0.0,3.6855309009552,3.685559034347534,9.063447805601754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8095703125,0.0,1730.2073974609375,1895.4371337890625,0.0,3144.848388671875,0.9406542181968688,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9079184532165528,0.4436578452587127,0.4007183611392975,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.992874026298523,0.5767138600349426,0.5464490056037903,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8888024687767029,0.4173754155635834,0.2930907905101776,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8659634590148926,0.3859254717826843,0.3674726486206054,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.719036877155304,0.2154750972986221,0.9824993014335632,285.0052795410156,284.95001220703125,300.7958374023437,294.287841796875,298.326416015625,297.2038879394531,285.0038146972656,1.0,0.5814290046691895,0.4181103408336639,0.4181103408336639,1.0,1.0,-3.1099092960357666,0.9696646332740784,2.140244722366333,0.269410103559494,0.9520584344863892,0.9520584344863892,0.0,147.81846618652344,159.0,58111.359375,0.0,2497.383544921875,1.0,279.4417724609375,283.2120361328125,297.2752990722656,300.9976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33038.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723494410514832,1.0,0.0,0.0,3.6855309009552,3.685559034347534,9.063447805601754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8095703125,0.0,1730.2073974609375,1895.4371337890625,0.0,3144.848388671875,0.9406542181968688,1.0,0.0,3.0,1.0,0.0
17844660,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8976699709892273,0.4418871998786926,0.3996084332466125,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9852020740509032,0.5770625472068787,0.5469875931739807,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8804812431335449,0.4178707897663116,0.2937484681606293,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8576405048370361,0.385724276304245,0.3676789402961731,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7119263410568237,0.2149701118469238,0.9817630052566528,284.896240234375,284.95001220703125,300.8306884765625,294.2659912109375,298.3281555175781,297.1940002441406,284.898193359375,1.0,0.5843569040298462,0.4173352420330047,0.4173352420330047,1.0,1.0,-3.109683990478516,0.9675657153129578,2.142118215560913,0.2675676047801971,0.8524438142776489,0.8524438142776489,0.0,153.01341247558594,162.0,58608.49609375,0.0,2524.28076171875,1.0,279.1574401855469,283.0876770019531,297.29107666015625,301.1159362792969,293.1499938964844,293.1499938964844,279.45001220703125,39103.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811860680580139,1.0,0.0,0.0,3.5622894763946533,3.562317132949829,8.467432053294033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.802734375,0.0,1622.5244140625,1895.4371337890625,0.0,3227.695068359375,0.9172446727752686,1.0,0.0,3.0,1.0,0.0
17844720,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8976699709892273,0.4418871998786926,0.3996084332466125,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9852020740509032,0.5770625472068787,0.5469875931739807,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8804812431335449,0.4178707897663116,0.2937484681606293,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8576405048370361,0.385724276304245,0.3676789402961731,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7119263410568237,0.2149701118469238,0.9817630052566528,284.896240234375,284.95001220703125,300.8306884765625,294.2659912109375,298.3281555175781,297.1940002441406,284.898193359375,1.0,0.5843569040298462,0.4173352420330047,0.4173352420330047,1.0,1.0,-3.109683990478516,0.9675657153129578,2.142118215560913,0.2675676047801971,0.8524438142776489,0.8524438142776489,0.0,153.01341247558594,162.0,58608.49609375,0.0,2524.28076171875,1.0,279.1574401855469,283.0876770019531,297.29107666015625,301.1159362792969,293.1499938964844,293.1499938964844,279.45001220703125,39103.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811860680580139,1.0,0.0,0.0,3.5622894763946533,3.562317132949829,8.467432053294033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.802734375,0.0,1622.5244140625,1895.4371337890625,0.0,3227.695068359375,0.9172446727752686,1.0,0.0,3.0,1.0,0.0
17844780,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8910388946533203,0.4413565099239349,0.3989682793617248,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.980321168899536,0.5789343118667603,0.5485286712646484,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.875444233417511,0.4193015396595001,0.2946559488773346,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8523842096328735,0.3862318098545074,0.3680904507637024,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7069416046142578,0.2148790657520294,0.9813991785049438,285.0021057128906,284.95001220703125,300.8637084960937,294.2466125488281,298.3381042480469,297.1966857910156,285.0011291503906,1.0,0.5868318676948547,0.4165601134300232,0.4165601134300232,1.0,1.0,-3.1119070053100586,0.9663810729980468,2.145525932312012,0.2658135890960693,0.9449930787086488,0.9449930787086488,0.0,156.76390075683594,165.0,57922.66015625,0.0,2548.478759765625,1.0,279.4417724609375,283.20672607421875,297.2256164550781,300.93316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33372.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731908202171326,1.0,0.0,0.0,3.678171634674072,3.678199529647827,9.027286864693452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.91015625,0.0,1723.3697509765625,1895.4371337890625,0.0,3152.739990234375,0.9392397999763488,1.0,0.0,3.0,1.0,0.0
17844840,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8910388946533203,0.4413565099239349,0.3989682793617248,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.980321168899536,0.5789343118667603,0.5485286712646484,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.875444233417511,0.4193015396595001,0.2946559488773346,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8523842096328735,0.3862318098545074,0.3680904507637024,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7069416046142578,0.2148790657520294,0.9813991785049438,285.0021057128906,284.95001220703125,300.8637084960937,294.2466125488281,298.3381042480469,297.1966857910156,285.0011291503906,1.0,0.5868318676948547,0.4165601134300232,0.4165601134300232,1.0,1.0,-3.1119070053100586,0.9663810729980468,2.145525932312012,0.2658135890960693,0.9449930787086488,0.9449930787086488,0.0,156.76390075683594,165.0,57922.66015625,0.0,2548.478759765625,1.0,279.4417724609375,283.20672607421875,297.2256164550781,300.93316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33372.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731908202171326,1.0,0.0,0.0,3.678171634674072,3.678199529647827,9.027286864693452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.91015625,0.0,1723.3697509765625,1895.4371337890625,0.0,3152.739990234375,0.9392397999763488,1.0,0.0,3.0,1.0,0.0
17844900,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8881180286407471,0.4406205117702484,0.3986575603485107,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9782049655914308,0.579534113407135,0.5493999123573303,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8733329176902771,0.4197043180465698,0.2951433062553406,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8501518964767456,0.3862439095973968,0.3683411478996277,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7047694325447083,0.2147181928157806,0.981450080871582,284.8714294433594,284.95001220703125,300.8794860839844,294.23797607421875,298.3408203125,297.1951904296875,284.8684387207031,1.0,0.588032066822052,0.4161725640296936,0.4161725640296936,1.0,1.0,-3.113534688949585,0.9659662842750548,2.147568464279175,0.2651061415672302,0.8543708324432373,0.8543708324432373,0.0,158.49392700195312,165.0,58764.62890625,0.0,2560.80908203125,1.0,279.1970520019531,283.0583190917969,297.27117919921875,301.14013671875,293.1499938964844,293.1499938964844,279.1499938964844,37775.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794414401054382,1.0,0.0,0.0,3.643068790435791,3.643097162246704,8.855805049279297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8212890625,0.0,1712.11572265625,1895.4371337890625,0.0,3211.345947265625,0.9320541620254515,1.0,0.0,3.0,1.0,0.0
17844960,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8843680024147034,0.4397368133068084,0.3979320526123047,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9753198623657228,0.5799953937530518,0.5499053597450256,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8704834580421448,0.4199777841567993,0.2953912317752838,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.847263753414154,0.3861258924007416,0.3683224022388458,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7019787430763245,0.2144646197557449,0.9807700514793396,284.8999328613281,284.95001220703125,300.89471435546875,294.23004150390625,298.3425598144531,297.19207763671875,284.90191650390625,1.0,0.589069128036499,0.4159117043018341,0.4159117043018341,1.0,1.0,-3.112730026245117,0.9649784564971924,2.147751569747925,0.2643267810344696,0.85063636302948,0.85063636302948,0.0,160.49110412597656,168.0,58434.265625,0.0,2569.8642578125,1.0,279.1577453613281,283.0881652832031,297.2511291503906,301.0613708496094,293.1499938964844,293.1499938964844,279.45001220703125,39128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812338709831238,1.0,0.0,0.0,3.551597595214844,3.5516252517700195,8.416680543632538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.08203125,0.0,1609.8516845703125,1895.4371337890625,0.0,3228.142822265625,0.914869785308838,1.0,0.0,3.0,1.0,0.0
17845020,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8795418739318848,0.439298003911972,0.3973613381385803,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.971828818321228,0.5820785164833069,0.5516992807388306,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8672097325325012,0.4215573072433471,0.2963883876800537,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8436580896377563,0.3867029249668121,0.3687780201435089,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6983108520507812,0.214441105723381,0.9806028008461,285.0048217773437,284.95001220703125,300.9235534667969,294.2165832519531,298.3533935546875,297.1968688964844,285.0038146972656,1.0,0.59121173620224,0.4153899848461151,0.4153899848461151,1.0,1.0,-3.1157381534576416,0.9647257924079896,2.151012420654297,0.2632869780063629,0.9445930123329164,0.9445930123329164,0.0,163.4909210205078,171.0,57802.78125,0.0,2591.64892578125,1.0,279.4416809082031,283.20587158203125,297.1942443847656,300.8910217285156,293.1499938964844,293.1499938964844,279.1499938964844,33286.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873012363910675,1.0,0.0,0.0,3.671368598937988,3.671396493911743,8.993925462164043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5546875,0.0,1714.10986328125,1895.4371337890625,0.0,3151.066162109375,0.93760746717453,1.0,0.0,3.0,1.0,0.0
17845080,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8795418739318848,0.439298003911972,0.3973613381385803,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.971828818321228,0.5820785164833069,0.5516992807388306,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8672097325325012,0.4215573072433471,0.2963883876800537,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8436580896377563,0.3867029249668121,0.3687780201435089,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6983108520507812,0.214441105723381,0.9806028008461,285.0048217773437,284.95001220703125,300.9235534667969,294.2165832519531,298.3533935546875,297.1968688964844,285.0038146972656,1.0,0.59121173620224,0.4153899848461151,0.4153899848461151,1.0,1.0,-3.1157381534576416,0.9647257924079896,2.151012420654297,0.2632869780063629,0.9445930123329164,0.9445930123329164,0.0,163.4909210205078,171.0,57802.78125,0.0,2591.64892578125,1.0,279.4416809082031,283.20587158203125,297.1942443847656,300.8910217285156,293.1499938964844,293.1499938964844,279.1499938964844,33286.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873012363910675,1.0,0.0,0.0,3.671368598937988,3.671396493911743,8.993925462164043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5546875,0.0,1714.10986328125,1895.4371337890625,0.0,3151.066162109375,0.93760746717453,1.0,0.0,3.0,1.0,0.0
17845140,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8739673495292664,0.4377395510673523,0.3963703215122223,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9675044417381288,0.5831769108772278,0.5531250834465027,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8633089661598206,0.4223465323448181,0.2971953451633453,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8395218849182129,0.3866392076015472,0.3690401315689087,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6941626667976379,0.214067131280899,0.9801110625267028,284.9017028808594,284.95001220703125,300.95001220703125,294.2065124511719,298.3572998046875,297.19287109375,284.90350341796875,1.0,0.5932842493057251,0.4148682355880737,0.4148682355880737,1.0,1.0,-3.1169626712799072,0.963813841342926,2.153148889541626,0.2621528208255768,0.8511817455291748,0.8511817455291748,0.0,166.85186767578125,174.0,58362.76953125,0.0,2611.904052734375,1.0,279.1575622558594,283.0860595703125,297.2274475097656,301.0301818847656,293.1499938964844,293.1499938964844,279.45001220703125,39009.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810598254203796,1.0,0.0,0.0,3.549170017242432,3.5491976737976074,8.405178277826053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.134765625,0.0,1606.0770263671875,1895.4371337890625,0.0,3226.51220703125,0.9142181277275084,1.0,0.0,3.0,1.0,0.0
17845200,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8739673495292664,0.4377395510673523,0.3963703215122223,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9675044417381288,0.5831769108772278,0.5531250834465027,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8633089661598206,0.4223465323448181,0.2971953451633453,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8395218849182129,0.3866392076015472,0.3690401315689087,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6941626667976379,0.214067131280899,0.9801110625267028,284.9017028808594,284.95001220703125,300.95001220703125,294.2065124511719,298.3572998046875,297.19287109375,284.90350341796875,1.0,0.5932842493057251,0.4148682355880737,0.4148682355880737,1.0,1.0,-3.1169626712799072,0.963813841342926,2.153148889541626,0.2621528208255768,0.8511817455291748,0.8511817455291748,0.0,166.85186767578125,174.0,58362.76953125,0.0,2611.904052734375,1.0,279.1575622558594,283.0860595703125,297.2274475097656,301.0301818847656,293.1499938964844,293.1499938964844,279.45001220703125,39009.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810598254203796,1.0,0.0,0.0,3.549170017242432,3.5491976737976074,8.405178277826053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.134765625,0.0,1606.0770263671875,1895.4371337890625,0.0,3226.51220703125,0.9142181277275084,1.0,0.0,3.0,1.0,0.0
17845260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8793553709983826,0.4414081573486328,0.3985163271427154,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9741442203521729,0.5894830226898193,0.5578159093856812,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8701196312904358,0.4282720685005188,0.3004249632358551,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8454285264015198,0.391614556312561,0.3725277185440063,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7011145949363708,0.2187435775995254,0.9952545762062072,285.031982421875,284.95001220703125,300.9741516113281,294.1976013183594,298.39715576171875,297.2389831542969,285.031982421875,1.0,0.5972275137901306,0.4143268764019012,0.4143268764019012,1.0,1.0,-3.151416540145874,0.9748759865760804,2.1765406131744385,0.2648802697658539,0.9700862169265748,0.9700862169265748,0.0,165.6338348388672,177.0,58332.95703125,0.0,2673.21728515625,1.0,279.4417419433594,283.2185363769531,297.1801147460937,300.8935241699219,293.1499938964844,293.1499938964844,279.1499938964844,32438.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735788464546204,1.0,0.0,0.0,3.692248106002808,3.6922762393951416,9.096515327655652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.2802734375,0.0,1734.225341796875,1895.4371337890625,0.0,3156.379150390625,0.9419965744018556,1.0,0.0,3.0,1.0,0.0
17845320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8793553709983826,0.4414081573486328,0.3985163271427154,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9741442203521729,0.5894830226898193,0.5578159093856812,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8701196312904358,0.4282720685005188,0.3004249632358551,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8454285264015198,0.391614556312561,0.3725277185440063,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7011145949363708,0.2187435775995254,0.9952545762062072,285.031982421875,284.95001220703125,300.9741516113281,294.1976013183594,298.39715576171875,297.2389831542969,285.031982421875,1.0,0.5972275137901306,0.4143268764019012,0.4143268764019012,1.0,1.0,-3.151416540145874,0.9748759865760804,2.1765406131744385,0.2648802697658539,0.9700862169265748,0.9700862169265748,0.0,165.6338348388672,177.0,58332.95703125,0.0,2673.21728515625,1.0,279.4417419433594,283.2185363769531,297.1801147460937,300.8935241699219,293.1499938964844,293.1499938964844,279.1499938964844,32438.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735788464546204,1.0,0.0,0.0,3.692248106002808,3.6922762393951416,9.096515327655652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.2802734375,0.0,1734.225341796875,1895.4371337890625,0.0,3156.379150390625,0.9419965744018556,1.0,0.0,3.0,1.0,0.0
17845380,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8793013095855713,0.4418368637561798,0.3995921611785888,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9753512144088744,0.5928338766098022,0.5616440176963806,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8718534708023071,0.4314081966876983,0.3030795156955719,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8467314839363098,0.3940257430076599,0.3754077553749084,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7038976550102234,0.2213470041751861,1.009373664855957,284.91571044921875,284.95001220703125,300.9961853027344,294.1873779296875,298.4137268066406,297.25311279296875,284.9175720214844,1.0,0.602063775062561,0.4137855470180511,0.4137855470180511,1.0,1.0,-3.180966854095459,0.9840684533119202,2.196898460388184,0.2677040696144104,0.8847305178642273,0.8847305178642273,0.0,167.45472717285156,180.0,59719.921875,0.0,2742.21923828125,1.0,279.1568603515625,283.0728454589844,297.2255554199219,301.1016845703125,293.1499938964844,293.1499938964844,279.45001220703125,37405.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850915431976318,1.0,0.0,0.0,3.64370322227478,3.643731594085693,8.858889373186685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3271484375,0.0,1710.146484375,1895.4371337890625,0.0,3264.275634765625,0.9343826174736024,1.0,0.0,3.0,1.0,0.0
17845440,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8793013095855713,0.4418368637561798,0.3995921611785888,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9753512144088744,0.5928338766098022,0.5616440176963806,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8718534708023071,0.4314081966876983,0.3030795156955719,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8467314839363098,0.3940257430076599,0.3754077553749084,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7038976550102234,0.2213470041751861,1.009373664855957,284.91571044921875,284.95001220703125,300.9961853027344,294.1873779296875,298.4137268066406,297.25311279296875,284.9175720214844,1.0,0.602063775062561,0.4137855470180511,0.4137855470180511,1.0,1.0,-3.180966854095459,0.9840684533119202,2.196898460388184,0.2677040696144104,0.8847305178642273,0.8847305178642273,0.0,167.45472717285156,180.0,59719.921875,0.0,2742.21923828125,1.0,279.1568603515625,283.0728454589844,297.2255554199219,301.1016845703125,293.1499938964844,293.1499938964844,279.45001220703125,37405.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850915431976318,1.0,0.0,0.0,3.64370322227478,3.643731594085693,8.858889373186685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3271484375,0.0,1710.146484375,1895.4371337890625,0.0,3264.275634765625,0.9343826174736024,1.0,0.0,3.0,1.0,0.0
17845500,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8775265216827393,0.4421702325344085,0.3997232019901275,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.974227786064148,0.5945201516151428,0.5630989074707031,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.870978593826294,0.4329487383365631,0.3040790259838104,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8457257151603699,0.3950793445110321,0.3763677477836609,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7035108208656311,0.2223471850156784,1.0141477584838867,285.03875732421875,284.95001220703125,301.0064697265625,294.1817932128906,298.4205627441406,297.2587890625,285.0419006347656,1.0,0.6043161749839783,0.4135148823261261,0.4135148823261261,1.0,1.0,-3.1909687519073486,0.9869474768638612,2.2040212154388428,0.2683047354221344,0.9754877090454102,0.9754877090454102,0.0,169.1507568359375,180.0,59092.04296875,0.0,2771.72119140625,1.0,279.4021911621094,283.20782470703125,297.1673889160156,300.900146484375,293.1499938964844,293.1499938964844,279.45001220703125,33289.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808159232139587,1.0,0.0,0.0,3.703858613967896,3.7038869857788086,9.153814630735724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1103515625,0.0,1755.547607421875,1895.4371337890625,0.0,3224.2265625,0.9467299580574036,1.0,0.0,3.0,1.0,0.0
17845560,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8763004541397095,0.4426062703132629,0.400166392326355,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9735527634620668,0.5962789058685303,0.5648078918457031,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.870559811592102,0.4345571100711822,0.3052370548248291,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8450886011123657,0.3961581289768219,0.3774484395980835,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7033445835113525,0.2232861667871475,1.0187851190567017,285.033203125,284.95001220703125,301.0162048339844,294.1759033203125,298.4266662597656,297.2648620605469,285.0317687988281,1.0,0.6065856218338013,0.4129210114479065,0.4129210114479065,1.0,1.0,-3.201824426651001,0.9893220067024232,2.2125024795532227,0.2682240605354309,1.0,1.0,0.0,170.68380737304688,183.0,59429.43359375,0.0,2802.254150390625,1.0,279.4431457519531,283.19744873046875,297.16998291015625,300.9625244140625,293.1499938964844,293.1499938964844,279.1499938964844,32418.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803957104682922,1.0,0.0,0.0,3.7857837677001953,3.7858128547668457,9.563236744725143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.888671875,0.0,1856.3226318359373,1895.4371337890625,0.0,3220.2890625,0.9634628891944884,1.0,0.0,3.0,1.0,0.0
17845620,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8712546825408936,0.4418462216854095,0.4000151753425598,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9696518182754515,0.5982465744018555,0.5671948194503784,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8672822117805481,0.4364523291587829,0.3069110810756683,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8416026830673218,0.3971614837646484,0.3788464665412903,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7007238864898682,0.2242724299430847,1.025089144706726,284.89703369140625,284.95001220703125,301.0342102050781,294.1632385253906,298.42755126953125,297.26239013671875,284.89862060546875,1.0,0.6106511950492859,0.411733329296112,0.411733329296112,1.0,1.0,-3.2158000469207764,0.9911487102508544,2.224651336669922,0.2670326232910156,0.8945022225379944,0.8945022225379944,0.0,174.8062286376953,186.0,60514.67578125,0.0,2853.627197265625,1.0,279.1571350097656,283.0399780273437,297.1994323730469,301.1341552734375,293.1499938964844,293.1499938964844,279.45001220703125,37870.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891515851020813,1.0,0.0,0.0,3.723259925842285,3.723289251327514,9.249962431567836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.9208984375,0.0,1815.5777587890625,1895.4371337890625,0.0,3324.380859375,0.9529343843460084,1.0,0.0,3.0,1.0,0.0
17845680,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8712546825408936,0.4418462216854095,0.4000151753425598,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9696518182754515,0.5982465744018555,0.5671948194503784,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8672822117805481,0.4364523291587829,0.3069110810756683,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8416026830673218,0.3971614837646484,0.3788464665412903,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7007238864898682,0.2242724299430847,1.025089144706726,284.89703369140625,284.95001220703125,301.0342102050781,294.1632385253906,298.42755126953125,297.26239013671875,284.89862060546875,1.0,0.6106511950492859,0.411733329296112,0.411733329296112,1.0,1.0,-3.2158000469207764,0.9911487102508544,2.224651336669922,0.2670326232910156,0.8945022225379944,0.8945022225379944,0.0,174.8062286376953,186.0,60514.67578125,0.0,2853.627197265625,1.0,279.1571350097656,283.0399780273437,297.1994323730469,301.1341552734375,293.1499938964844,293.1499938964844,279.45001220703125,37870.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891515851020813,1.0,0.0,0.0,3.723259925842285,3.723289251327514,9.249962431567836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.9208984375,0.0,1815.5777587890625,1895.4371337890625,0.0,3324.380859375,0.9529343843460084,1.0,0.0,3.0,1.0,0.0
17845740,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8684841990470886,0.441951185464859,0.3998575210571289,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9674257040023804,0.5997543334960938,0.5683916211128235,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8654574155807495,0.4378789961338043,0.3077660202980041,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8396263122558594,0.3979464471340179,0.3794688582420349,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6990731954574585,0.2248424887657165,1.0275940895080566,285.02899169921875,284.95001220703125,301.0434265136719,294.1556091308594,298.42987060546875,297.2640686035156,285.03033447265625,1.0,0.612668514251709,0.4110682010650635,0.4110682010650635,1.0,1.0,-3.221831560134888,0.9915273189544678,2.23030424118042,0.2659558057785034,0.988730490207672,0.988730490207672,0.0,177.02391052246094,186.0,59719.9140625,0.0,2878.35107421875,1.0,279.4134521484375,283.1854248046875,297.1346130371094,300.91796875,293.1499938964844,293.1499938964844,279.45001220703125,33600.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861872553825378,1.0,0.0,0.0,3.779580354690552,3.779609441757202,9.531920568406348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6044921875,0.0,1857.191162109375,1895.4371337890625,0.0,3274.533935546875,0.9641644954681396,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.86723393201828,0.4421928226947784,0.4001044929027557,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9665638208389282,0.6010886430740356,0.5696698427200317,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.864876389503479,0.4391459822654724,0.308661937713623,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8388254046440125,0.3986862301826477,0.3801868557929992,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6984415650367737,0.2253514230251312,1.0300389528274536,285.0224914550781,284.95001220703125,301.0502624511719,294.1493835449219,298.43267822265625,297.2669677734375,285.0213623046875,1.0,0.614296019077301,0.4105456173419952,0.4105456173419952,1.0,1.0,-3.228544473648072,0.9925199747085572,2.2360243797302246,0.2653956115245819,1.0,1.0,0.0,178.3859405517578,189.0,59905.73046875,0.0,2899.8662109375,1.0,279.4437561035156,283.1771545410156,297.1372375488281,300.9647521972656,293.1499938964844,293.1499938964844,279.1499938964844,33156.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854725360870361,1.0,0.0,0.0,3.836674213409424,3.836704254150391,9.822072115639455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.517578125,0.0,1931.0992431640625,1895.4371337890625,0.0,3267.8427734375,0.975732684135437,1.0,0.0,3.0,1.0,0.0
17845860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8626427054405212,0.4413062632083893,0.3997906446456909,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9627987742424012,0.6027873158454895,0.5717449188232422,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8619557023048401,0.4409092664718628,0.3102007508277893,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8356050252914429,0.3994492590427398,0.3812897503376007,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.695623517036438,0.2258924543857574,1.0339497327804563,284.8916015625,284.95001220703125,301.0643920898437,294.1343688964844,298.4310913085937,297.2616577148437,284.8934020996094,1.0,0.6176657676696777,0.4096743166446686,0.4096743166446686,1.0,1.0,-3.238551616668701,0.993701159954071,2.2448503971099854,0.2644011080265045,0.8969905972480774,0.8969905972480774,0.0,182.21177673339844,192.0,60861.7109375,0.0,2942.005615234375,1.0,279.1568603515625,283.0262451171875,297.1644897460937,301.1221923828125,293.1499938964844,293.1499938964844,279.45001220703125,38324.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953042030334473,1.0,0.0,0.0,3.757195472717285,3.757225513458252,9.419348998562782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.634765625,0.0,1863.8330078125,1895.4371337890625,0.0,3359.774658203125,0.9611167311668396,1.0,0.0,3.0,1.0,0.0
17845920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8626427054405212,0.4413062632083893,0.3997906446456909,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9627987742424012,0.6027873158454895,0.5717449188232422,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8619557023048401,0.4409092664718628,0.3102007508277893,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8356050252914429,0.3994492590427398,0.3812897503376007,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.695623517036438,0.2258924543857574,1.0339497327804563,284.8916015625,284.95001220703125,301.0643920898437,294.1343688964844,298.4310913085937,297.2616577148437,284.8934020996094,1.0,0.6176657676696777,0.4096743166446686,0.4096743166446686,1.0,1.0,-3.238551616668701,0.993701159954071,2.2448503971099854,0.2644011080265045,0.8969905972480774,0.8969905972480774,0.0,182.21177673339844,192.0,60861.7109375,0.0,2942.005615234375,1.0,279.1568603515625,283.0262451171875,297.1644897460937,301.1221923828125,293.1499938964844,293.1499938964844,279.45001220703125,38324.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953042030334473,1.0,0.0,0.0,3.757195472717285,3.757225513458252,9.419348998562782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.634765625,0.0,1863.8330078125,1895.4371337890625,0.0,3359.774658203125,0.9611167311668396,1.0,0.0,3.0,1.0,0.0
17845980,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.859303891658783,0.4416331946849823,0.3998323678970337,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9602048397064208,0.605507493019104,0.5740651488304138,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8601652383804321,0.443609744310379,0.3119284510612488,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8333526253700256,0.4008950293064117,0.3825131356716156,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6935701966285706,0.2267448604106903,1.0376204252243042,285.0228271484375,284.95001220703125,301.0766906738281,294.1182556152344,298.4354248046875,297.2655029296875,285.02197265625,1.0,0.620822012424469,0.4088030159473419,0.4088030159473419,1.0,1.0,-3.24934458732605,0.9951863884925842,2.2541582584381104,0.2632863521575928,1.0,1.0,0.0,185.38815307617188,195.0,60150.96875,0.0,2982.47607421875,1.0,279.4439392089844,283.1703186035156,297.1024169921875,300.94610595703125,293.1499938964844,293.1499938964844,279.1499938964844,33524.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885269165039062,1.0,0.0,0.0,3.859092712402344,3.8591229915618896,9.937192544384743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.4091796875,0.0,1964.9862060546875,1895.4371337890625,0.0,3296.4287109375,0.9811519384384156,1.0,0.0,3.0,1.0,0.0
17846040,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.859303891658783,0.4416331946849823,0.3998323678970337,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9602048397064208,0.605507493019104,0.5740651488304138,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8601652383804321,0.443609744310379,0.3119284510612488,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8333526253700256,0.4008950293064117,0.3825131356716156,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6935701966285706,0.2267448604106903,1.0376204252243042,285.0228271484375,284.95001220703125,301.0766906738281,294.1182556152344,298.4354248046875,297.2655029296875,285.02197265625,1.0,0.620822012424469,0.4088030159473419,0.4088030159473419,1.0,1.0,-3.24934458732605,0.9951863884925842,2.2541582584381104,0.2632863521575928,1.0,1.0,0.0,185.38815307617188,195.0,60150.96875,0.0,2982.47607421875,1.0,279.4439392089844,283.1703186035156,297.1024169921875,300.94610595703125,293.1499938964844,293.1499938964844,279.1499938964844,33524.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885269165039062,1.0,0.0,0.0,3.859092712402344,3.8591229915618896,9.937192544384743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.4091796875,0.0,1964.9862060546875,1895.4371337890625,0.0,3296.4287109375,0.9811519384384156,1.0,0.0,3.0,1.0,0.0
