time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8578276038169861,0.4413301646709442,0.3999212980270386,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9590933322906494,0.6064555048942566,0.575299084186554,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8594605326652527,0.4446263313293457,0.3128558993339538,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8324077129364014,0.4013716280460357,0.3832081258296966,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6927182078361511,0.2270325422286987,1.039703607559204,284.8843688964844,284.95001220703125,301.0821228027344,294.1097717285156,298.4350280761719,297.2641296386719,284.8799743652344,1.0,0.6224310398101807,0.4083673655986786,0.4083673655986786,1.0,1.0,-3.2553975582122803,0.9961461424827576,2.259251356124878,0.262931764125824,0.9187304377555848,0.9187304377555848,0.0,186.9263916015625,195.0,61282.32421875,0.0,3003.919921875,1.0,279.19384765625,283.0096435546875,297.148193359375,301.1660461425781,293.1499938964844,293.1499938964844,279.1499938964844,36512.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953283429145813,1.0,0.0,0.0,3.84841561317444,3.848446369171143,9.882281801765205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9853515625,0.0,1973.75244140625,1895.4371337890625,0.0,3360.000244140625,0.9792938828468324,1.0,0.0,3.0,1.0,0.0
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8553897142410278,0.4407545626163482,0.3995196223258972,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9569301009178162,0.6071200966835022,0.5760517120361328,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8578563332557678,0.4454090595245361,0.3134854733943939,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8306645750999451,0.4016298949718475,0.3835756480693817,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6910897493362427,0.227159634232521,1.0408375263214111,284.8910217285156,284.95001220703125,301.0871276855469,294.1010437011719,298.4324951171875,297.2599792480469,284.8930053710937,1.0,0.6238682270050049,0.4079436957836151,0.4079436957836151,1.0,1.0,-3.25838589668274,0.996048092842102,2.262337684631348,0.2621771097183227,0.9004131555557251,0.9004131555557251,0.0,188.8809814453125,198.0,61091.63671875,0.0,3021.182861328125,1.0,279.1563415527344,283.0187072753906,297.1297302246094,301.1020812988281,293.1499938964844,293.1499938964844,278.8500061035156,38417.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979754447937012,1.0,0.0,0.0,3.777960538864136,3.7779908180236816,9.523753305984428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.3740234375,0.0,1892.3389892578125,1895.4371337890625,0.0,3384.705078125,0.9659685492515564,1.0,0.0,3.0,1.0,0.0
17846220,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8508007526397705,0.4398193061351776,0.3986940681934356,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.952771782875061,0.6085523962974548,0.5774389505386353,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8548744320869446,0.4471098184585571,0.3146975338459015,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.827331006526947,0.402178406715393,0.3841773271560669,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.687883198261261,0.2273639738559723,1.042360544204712,284.88482666015625,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.2533569335937,284.8863830566406,1.0,0.6264894008636475,0.4070963263511657,0.4070963263511657,1.0,1.0,-3.26307225227356,0.9953988790512084,2.267673254013061,0.2603863477706909,0.8309908509254456,0.8309908509254456,0.0,192.59674072265625,201.0,61120.24609375,0.0,3051.94873046875,1.0,278.8583068847656,282.988525390625,297.0956420898437,301.0843811035156,293.1499938964844,293.1499938964844,279.1499938964844,41136.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031376242637634,1.0,0.0,0.0,3.534984350204468,3.535012006759644,8.338122938766901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.21875,0.0,1604.5638427734375,1895.4371337890625,0.0,3432.814208984375,0.9130542874336244,1.0,0.0,3.0,1.0,0.0
17846280,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8508007526397705,0.4398193061351776,0.3986940681934356,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.952771782875061,0.6085523962974548,0.5774389505386353,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8548744320869446,0.4471098184585571,0.3146975338459015,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.827331006526947,0.402178406715393,0.3841773271560669,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.687883198261261,0.2273639738559723,1.042360544204712,284.88482666015625,284.95001220703125,301.0958251953125,294.0827941894531,298.4281311035156,297.2533569335937,284.8863830566406,1.0,0.6264894008636475,0.4070963263511657,0.4070963263511657,1.0,1.0,-3.26307225227356,0.9953988790512084,2.267673254013061,0.2603863477706909,0.8309908509254456,0.8309908509254456,0.0,192.59674072265625,201.0,61120.24609375,0.0,3051.94873046875,1.0,278.8583068847656,282.988525390625,297.0956420898437,301.0843811035156,293.1499938964844,293.1499938964844,279.1499938964844,41136.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031376242637634,1.0,0.0,0.0,3.534984350204468,3.535012006759644,8.338122938766901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.21875,0.0,1604.5638427734375,1895.4371337890625,0.0,3432.814208984375,0.9130542874336244,1.0,0.0,3.0,1.0,0.0
17846340,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8488004207611084,0.440377414226532,0.3990251123905182,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9514194130897522,0.611362099647522,0.5798974633216858,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8543146848678589,0.4500602185726166,0.3166322410106659,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8261351585388184,0.4037375748157501,0.3855182528495788,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6866796612739563,0.228177472949028,1.0457298755645752,285.0009460449219,284.95001220703125,301.102783203125,294.06353759765625,298.4327087402344,297.2598571777344,285.000732421875,1.0,0.6293261051177979,0.4062489867210388,0.4062489867210388,1.0,1.0,-3.2744081020355225,0.9970908164978028,2.27731728553772,0.2593558430671692,0.926532506942749,0.926532506942749,0.0,195.09228515625,189.0,60496.60546875,0.0,3090.418212890625,1.0,279.1414794921875,283.11846923828125,297.0362243652344,300.8999328613281,293.1499938964844,293.1499938964844,278.8500061035156,33913.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937300443649292,1.0,0.0,0.0,3.6358275413513184,3.635854959487915,8.82063432072755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5087890625,0.0,1674.259033203125,1895.4371337890625,0.0,3345.07275390625,0.9299816489219666,1.0,0.0,3.0,1.0,0.0
17846400,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8488004207611084,0.440377414226532,0.3990251123905182,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9514194130897522,0.611362099647522,0.5798974633216858,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8543146848678589,0.4500602185726166,0.3166322410106659,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8261351585388184,0.4037375748157501,0.3855182528495788,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6866796612739563,0.228177472949028,1.0457298755645752,285.0009460449219,284.95001220703125,301.102783203125,294.06353759765625,298.4327087402344,297.2598571777344,285.000732421875,1.0,0.6293261051177979,0.4062489867210388,0.4062489867210388,1.0,1.0,-3.2744081020355225,0.9970908164978028,2.27731728553772,0.2593558430671692,0.926532506942749,0.926532506942749,0.0,195.09228515625,189.0,60496.60546875,0.0,3090.418212890625,1.0,279.1414794921875,283.11846923828125,297.0362243652344,300.8999328613281,293.1499938964844,293.1499938964844,278.8500061035156,33913.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937300443649292,1.0,0.0,0.0,3.6358275413513184,3.635854959487915,8.82063432072755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5087890625,0.0,1674.259033203125,1895.4371337890625,0.0,3345.07275390625,0.9299816489219666,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8527421951293945,0.4397672712802887,0.3985959887504577,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.95774507522583,0.6130698323249817,0.5816193222999573,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.859951376914978,0.452112466096878,0.3181088268756866,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8306909203529358,0.4046359360218048,0.3863941431045532,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6908938884735107,0.2286188304424286,1.0475449562072754,284.9136962890625,284.95001220703125,301.1080627441406,294.0433044433594,298.4298095703125,297.256591796875,284.914306640625,1.0,0.6278824210166931,0.4054571986198425,0.4054571986198425,1.0,1.0,-3.2809860706329346,0.9972219467163086,2.283764123916626,0.2580801248550415,0.8479226231575012,0.8479226231575012,0.0,191.57557678222656,177.0,61114.796875,0.0,3085.041259765625,1.0,278.85845947265625,283.00946044921875,297.0625915527344,301.03729248046875,293.1499938964844,293.1499938964844,279.1499938964844,38610.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013751149177552,1.0,0.0,0.0,3.518881320953369,3.518908262252808,8.262329629360465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.2236328125,0.0,1567.21044921875,1895.4371337890625,0.0,3416.39892578125,0.906992495059967,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8527421951293945,0.4397672712802887,0.3985959887504577,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.95774507522583,0.6130698323249817,0.5816193222999573,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.859951376914978,0.452112466096878,0.3181088268756866,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8306909203529358,0.4046359360218048,0.3863941431045532,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6908938884735107,0.2286188304424286,1.0475449562072754,284.9136962890625,284.95001220703125,301.1080627441406,294.0433044433594,298.4298095703125,297.256591796875,284.914306640625,1.0,0.6278824210166931,0.4054571986198425,0.4054571986198425,1.0,1.0,-3.2809860706329346,0.9972219467163086,2.283764123916626,0.2580801248550415,0.8479226231575012,0.8479226231575012,0.0,191.57557678222656,177.0,61114.796875,0.0,3085.041259765625,1.0,278.85845947265625,283.00946044921875,297.0625915527344,301.03729248046875,293.1499938964844,293.1499938964844,279.1499938964844,38610.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013751149177552,1.0,0.0,0.0,3.518881320953369,3.518908262252808,8.262329629360465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.2236328125,0.0,1567.21044921875,1895.4371337890625,0.0,3416.39892578125,0.906992495059967,1.0,0.0,3.0,1.0,0.0
17846580,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8623560070991516,0.4402002990245819,0.3984376192092895,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9701327085494996,0.6156572699546814,0.5834914445877075,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8713834881782532,0.454999715089798,0.3197153210639953,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8403711915016174,0.4061699509620666,0.3873371183872223,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6998186707496643,0.2294298857450485,1.049101710319519,285.0063171386719,284.95001220703125,301.1116943359375,294.0221252441406,298.4324035644531,297.2618103027344,285.0053405761719,1.0,0.6244334578514099,0.4046653807163238,0.4046653807163238,1.0,1.0,-3.287977933883667,0.9975061416625975,2.2904717922210693,0.2566366493701935,0.9377739429473876,0.9377739429473876,0.0,183.7542266845703,165.0,60569.60546875,0.0,3056.393798828125,1.0,279.1414489746094,283.11785888671875,297.0052185058594,300.87432861328125,293.1499938964844,293.1499938964844,278.8500061035156,33183.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944874405860901,1.0,0.0,0.0,3.641837596893311,3.6418652534484863,8.849820574141631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.1748046875,0.0,1676.2882080078125,1895.4371337890625,0.0,3352.14697265625,0.930679738521576,1.0,0.0,3.0,1.0,0.0
17846640,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8623560070991516,0.4402002990245819,0.3984376192092895,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9701327085494996,0.6156572699546814,0.5834914445877075,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8713834881782532,0.454999715089798,0.3197153210639953,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8403711915016174,0.4061699509620666,0.3873371183872223,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6998186707496643,0.2294298857450485,1.049101710319519,285.0063171386719,284.95001220703125,301.1116943359375,294.0221252441406,298.4324035644531,297.2618103027344,285.0053405761719,1.0,0.6244334578514099,0.4046653807163238,0.4046653807163238,1.0,1.0,-3.287977933883667,0.9975061416625975,2.2904717922210693,0.2566366493701935,0.9377739429473876,0.9377739429473876,0.0,183.7542266845703,165.0,60569.60546875,0.0,3056.393798828125,1.0,279.1414489746094,283.11785888671875,297.0052185058594,300.87432861328125,293.1499938964844,293.1499938964844,278.8500061035156,33183.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944874405860901,1.0,0.0,0.0,3.641837596893311,3.6418652534484863,8.849820574141631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.1748046875,0.0,1676.2882080078125,1895.4371337890625,0.0,3352.14697265625,0.930679738521576,1.0,0.0,3.0,1.0,0.0
17846700,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8684560060501099,0.4399279654026031,0.3982927501201629,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9772012233734132,0.6164978742599487,0.5843626856803894,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8784701228141785,0.456073522567749,0.3204905390739441,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8464475870132446,0.4066610038280487,0.3877919912338257,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7053492069244385,0.22969351708889,1.0498846769332886,284.8790283203125,284.95001220703125,301.1129150390625,294.0111999511719,298.4306945800781,297.2604675292969,284.876953125,1.0,0.622285008430481,0.4042694866657257,0.4042694866657257,1.0,1.0,-3.291278839111328,0.9975683689117432,2.293710470199585,0.255992978811264,0.8509345650672913,0.8509345650672913,0.0,179.1273193359375,165.0,61453.35546875,0.0,3037.56591796875,1.0,278.8978881835937,282.9731750488281,297.0474548339844,301.0838928222656,293.1499938964844,293.1499938964844,278.8500061035156,37612.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009948968887328,1.0,0.0,0.0,3.6087515354156494,3.608779430389404,8.689749506629596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8935546875,0.0,1668.2225341796875,1895.4371337890625,0.0,3412.856689453125,0.9240866303443908,1.0,0.0,3.0,1.0,0.0
17846760,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8744993209838867,0.4395343661308288,0.3977450728416443,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9838083386421204,0.617189884185791,0.5848221182823181,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8855719566345215,0.4570387899875641,0.3210139274597168,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.852576494216919,0.40702885389328,0.3879616856575012,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7107675075531006,0.2298649996519088,1.0498474836349487,284.9073486328125,284.95001220703125,301.11376953125,294.0000305175781,298.4276428222656,297.2574768066406,284.90875244140625,1.0,0.6197950839996338,0.4038725793361664,0.4038725793361664,1.0,1.0,-3.291963577270508,0.996710479259491,2.295253038406372,0.2549680471420288,0.8500911593437195,0.8500911593437195,0.0,174.4917755126953,153.0,61175.9140625,0.0,3013.0078125,1.0,278.85797119140625,283.0000305175781,297.0249328613281,301.00640869140625,293.1499938964844,293.1499938964844,279.1499938964844,38670.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031903743743896,1.0,0.0,0.0,3.5289793014526367,3.5290064811706543,8.30981832677935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.298828125,0.0,1579.5654296875,1895.4371337890625,0.0,3433.3046875,0.9093015193939208,1.0,0.0,3.0,1.0,0.0
17846820,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8912405371665955,0.4399912655353546,0.3974729180335998,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9989919662475586,0.6197080016136169,0.5862036943435669,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.90436452627182,0.4599992930889129,0.3225672543048858,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8691540956497192,0.4085607528686523,0.388771504163742,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7240003347396851,0.2306891679763794,1.0508754253387451,285.0025329589844,284.95001220703125,301.1142578125,293.97705078125,298.4291381835937,297.2626647949219,285.00152587890625,1.0,0.6145212054252625,0.4030787348747253,0.4030787348747253,1.0,1.0,-3.297335624694824,0.9963983297348022,2.3009374141693115,0.2533245384693146,0.938596248626709,0.938596248626709,0.0,163.66798400878906,141.0,60597.515625,0.0,2963.7451171875,1.0,279.1415100097656,283.1107788085937,296.9613037109375,300.8335876464844,293.1499938964844,293.1499938964844,278.8500061035156,33265.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964499235153198,1.0,0.0,0.0,3.650039434432984,3.650067090988159,8.889726927918673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.36328125,0.0,1687.1324462890625,1895.4371337890625,0.0,3370.47021484375,0.9326398372650146,1.0,0.0,3.0,1.0,0.0
17846880,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8912405371665955,0.4399912655353546,0.3974729180335998,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9989919662475586,0.6197080016136169,0.5862036943435669,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.90436452627182,0.4599992930889129,0.3225672543048858,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8691540956497192,0.4085607528686523,0.388771504163742,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7240003347396851,0.2306891679763794,1.0508754253387451,285.0025329589844,284.95001220703125,301.1142578125,293.97705078125,298.4291381835937,297.2626647949219,285.00152587890625,1.0,0.6145212054252625,0.4030787348747253,0.4030787348747253,1.0,1.0,-3.297335624694824,0.9963983297348022,2.3009374141693115,0.2533245384693146,0.938596248626709,0.938596248626709,0.0,163.66798400878906,141.0,60597.515625,0.0,2963.7451171875,1.0,279.1415100097656,283.1107788085937,296.9613037109375,300.8335876464844,293.1499938964844,293.1499938964844,278.8500061035156,33265.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964499235153198,1.0,0.0,0.0,3.650039434432984,3.650067090988159,8.889726927918673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.36328125,0.0,1687.1324462890625,1895.4371337890625,0.0,3370.47021484375,0.9326398372650146,1.0,0.0,3.0,1.0,0.0
17846940,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8987192511558533,0.4395230114459991,0.3972411453723907,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.6214640140533447,0.5742591023445129,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9136720299720764,0.4612999260425567,0.3235607147216797,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.876908004283905,0.4090767204761505,0.3893262445926666,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7298173904418945,0.2309460639953613,1.0519126653671265,284.86865234375,284.95001220703125,301.1138000488281,293.9618835449219,298.4266662597656,297.2626647949219,284.8714904785156,1.0,0.6101315021514893,0.4025706946849823,0.4025706946849823,1.0,1.0,-3.285961389541626,0.9909874200820924,2.294973850250244,0.2507785558700561,0.8377044200897217,0.8377044200897217,0.0,158.68931579589844,141.0,61088.1796875,0.0,2911.38037109375,1.0,278.8785400390625,282.9671630859375,296.9987487792969,301.011962890625,293.1499938964844,293.1499938964844,278.8500061035156,39598.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039838910102844,1.0,0.0,0.0,3.567045927047729,3.5670738220214844,8.490059144605766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.791015625,0.0,1631.8873291015625,1895.4371337890625,0.0,3440.69140625,0.9167367219924928,1.0,0.0,3.0,1.0,0.0
17847000,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9004765152931213,0.43921959400177,0.3968833386898041,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6232033967971802,0.5704902410507202,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.916416585445404,0.4619889855384826,0.3239818811416626,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8789911270141602,0.4092981815338135,0.3894836604595184,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7313414216041565,0.2310264259576797,1.0521076917648315,284.8937072753906,284.95001220703125,301.11328125,293.9532165527344,298.4263610839844,297.2652587890625,284.8934020996094,1.0,0.606989860534668,0.4022849202156067,0.4022849202156067,1.0,1.0,-3.26996111869812,0.9845731854438782,2.2853879928588867,0.2483184039592743,0.8384408950805664,0.8384408950805664,0.0,156.86871337890625,129.0,60701.89453125,0.0,2877.893310546875,1.0,278.8578186035156,282.9895935058594,296.9748229980469,300.9398193359375,293.1499938964844,293.1499938964844,279.1499938964844,39460.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046186208724976,1.0,0.0,0.0,3.512137651443481,3.512164831161499,8.230691719290917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.11328125,0.0,1565.3985595703125,1895.4371337890625,0.0,3446.59765625,0.9059436321258544,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9184943437576294,0.4395489692687988,0.3965752422809601,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.6308509707450867,0.5399410128593445,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9379432201385498,0.464898943901062,0.325557678937912,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.896305501461029,0.4106998443603515,0.3902492225170135,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7441855072975159,0.231780469417572,1.053124189376831,284.9791259765625,284.95001220703125,301.11083984375,293.9285583496094,298.4422912597656,297.2925720214844,284.9779052734375,1.0,0.5984626412391663,0.4018573462963104,0.4018573462963104,1.0,1.0,-3.248777151107788,0.9759731292724608,2.272804021835327,0.2439891248941421,0.9088141918182372,0.9088141918182372,0.0,146.86537170410156,117.0,59632.66796875,0.0,2767.771240234375,1.0,279.1412658691406,283.10028076171875,296.9032897949219,300.7264709472656,293.1499938964844,293.1499938964844,278.8500061035156,34282.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959052562713623,1.0,0.0,0.0,3.6008074283599854,3.600834608078003,8.651533107695286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4755859375,0.0,1633.8701171875,1895.4371337890625,0.0,3365.385986328125,0.921854555606842,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9184943437576294,0.4395489692687988,0.3965752422809601,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.6308509707450867,0.5399410128593445,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9379432201385498,0.464898943901062,0.325557678937912,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.896305501461029,0.4106998443603515,0.3902492225170135,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7441855072975159,0.231780469417572,1.053124189376831,284.9791259765625,284.95001220703125,301.11083984375,293.9285583496094,298.4422912597656,297.2925720214844,284.9779052734375,1.0,0.5984626412391663,0.4018573462963104,0.4018573462963104,1.0,1.0,-3.248777151107788,0.9759731292724608,2.272804021835327,0.2439891248941421,0.9088141918182372,0.9088141918182372,0.0,146.86537170410156,117.0,59632.66796875,0.0,2767.771240234375,1.0,279.1412658691406,283.10028076171875,296.9032897949219,300.7264709472656,293.1499938964844,293.1499938964844,278.8500061035156,34282.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959052562713623,1.0,0.0,0.0,3.6008074283599854,3.600834608078003,8.651533107695286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4755859375,0.0,1633.8701171875,1895.4371337890625,0.0,3365.385986328125,0.921854555606842,1.0,0.0,3.0,1.0,0.0
17847180,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9379249811172484,0.4388880133628845,0.395879328250885,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6403403282165527,0.5106915235519409,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9589563608169556,0.4670409262180328,0.3269289433956146,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9147632718086244,0.411476582288742,0.3908112943172455,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7578249573707581,0.2322425991296768,1.0540333986282349,284.8975830078125,284.95001220703125,301.10699462890625,293.9031066894531,298.4587707519531,297.3225402832031,284.8976745605469,1.0,0.5885729193687439,0.4014297723770141,0.4014297723770141,1.0,1.0,-3.216194629669189,0.9633892774581908,2.252805471420288,0.238652765750885,0.8201640248298645,0.8201640248298645,0.0,137.26463317871094,135.0,59473.07421875,0.0,2648.546875,1.0,278.8589782714844,283.0089111328125,296.9120483398437,300.79644775390625,293.1499938964844,293.1499938964844,279.1499938964844,39868.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014378190040588,1.0,0.0,0.0,3.4252519607543945,3.425278425216675,7.828496677575458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1357421875,0.0,1468.47802734375,1895.4371337890625,0.0,3416.983642578125,0.8866463899612427,1.0,0.0,3.0,1.0,0.0
17847240,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9379249811172484,0.4388880133628845,0.395879328250885,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6403403282165527,0.5106915235519409,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9589563608169556,0.4670409262180328,0.3269289433956146,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9147632718086244,0.411476582288742,0.3908112943172455,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7578249573707581,0.2322425991296768,1.0540333986282349,284.8975830078125,284.95001220703125,301.10699462890625,293.9031066894531,298.4587707519531,297.3225402832031,284.8976745605469,1.0,0.5885729193687439,0.4014297723770141,0.4014297723770141,1.0,1.0,-3.216194629669189,0.9633892774581908,2.252805471420288,0.238652765750885,0.8201640248298645,0.8201640248298645,0.0,137.26463317871094,135.0,59473.07421875,0.0,2648.546875,1.0,278.8589782714844,283.0089111328125,296.9120483398437,300.79644775390625,293.1499938964844,293.1499938964844,279.1499938964844,39868.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014378190040588,1.0,0.0,0.0,3.4252519607543945,3.425278425216675,7.828496677575458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1357421875,0.0,1468.47802734375,1895.4371337890625,0.0,3416.983642578125,0.8866463899612427,1.0,0.0,3.0,1.0,0.0
17847300,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9418789744377136,0.4390982687473297,0.3957429826259613,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6457849144935608,0.50493323802948,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9635826349258424,0.4685693383216858,0.3277669250965118,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191299080848694,0.4121924042701721,0.3912377655506134,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7609257698059082,0.2326996773481369,1.0551866292953491,285.0076599121094,284.95001220703125,301.10455322265625,293.8901062011719,298.47149658203125,297.3430480957031,285.0086975097656,1.0,0.5876374244689941,0.4012160003185272,0.4012160003185272,1.0,1.0,-3.211970090866089,0.9613597393035888,2.2506103515625,0.2369976937770843,0.8940333724021912,0.8940333724021912,0.0,135.49159240722656,135.0,58662.25,0.0,2630.396484375,1.0,279.09600830078125,283.1346435546875,296.8480529785156,300.56414794921875,293.1499938964844,293.1499938964844,279.1499938964844,34528.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944514989852905,1.0,0.0,0.0,3.4673879146575928,3.467413902282715,8.022287261155725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.1689453125,0.0,1478.3651123046875,1895.4371337890625,0.0,3351.811279296875,0.8934985995292664,1.0,0.0,3.0,1.0,0.0
17847360,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9423816204071044,0.4394205808639526,0.3960358500480652,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.650614857673645,0.5045981407165527,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9649319052696228,0.4702171087265014,0.3289024531841278,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9200575947761536,0.4130245149135589,0.392000675201416,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7616574168205261,0.2332614362239837,1.057562232017517,284.9944763183594,284.95001220703125,301.101806640625,293.8769226074219,298.48291015625,297.360595703125,284.9938659667969,1.0,0.5886175632476807,0.4011465907096863,0.4011465907096863,1.0,1.0,-3.2170426845550537,0.9629364013671876,2.254106283187866,0.2371973693370819,0.9024477601051332,0.9024477601051332,0.0,135.60142517089844,153.0,58852.0703125,0.0,2641.171142578125,1.0,279.14117431640625,283.1229858398437,296.8476867675781,300.6070861816406,293.1499938964844,293.1499938964844,278.8500061035156,33602.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891914427280426,1.0,0.0,0.0,3.533031463623047,3.533057928085327,8.328912599608884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.859375,0.0,1547.6689453125,1895.4371337890625,0.0,3328.1064453125,0.9056174755096436,1.0,0.0,3.0,1.0,0.0
17847420,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9328246116638184,0.438972145318985,0.3959927558898926,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.6565535664558411,0.5180930495262146,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9580976963043212,0.4726404845714569,0.3308248519897461,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9119070768356324,0.4139749705791473,0.3932023644447326,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7560938596725464,0.2339440733194351,1.061844825744629,284.925048828125,284.95001220703125,301.09527587890625,293.8499755859375,298.4876403808594,297.3688659667969,284.92584228515625,1.0,0.5950232148170471,0.401007741689682,0.401007741689682,1.0,1.0,-3.242103815078736,0.9713447690010072,2.270759105682373,0.2396849393844604,0.8382452130317688,0.8382452130317688,0.0,140.3349151611328,171.0,59757.6796875,0.0,2717.989501953125,1.0,278.8592834472656,283.0262756347656,296.8724365234375,300.7524108886719,293.1499938964844,293.1499938964844,279.1499938964844,37928.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001389145851135,1.0,0.0,0.0,3.428016185760498,3.42804217338562,7.841136948627536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.9375,0.0,1457.94921875,1895.4371337890625,0.0,3404.879150390625,0.8857452869415283,1.0,0.0,3.0,1.0,0.0
17847480,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9328246116638184,0.438972145318985,0.3959927558898926,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.6565535664558411,0.5180930495262146,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9580976963043212,0.4726404845714569,0.3308248519897461,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9119070768356324,0.4139749705791473,0.3932023644447326,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7560938596725464,0.2339440733194351,1.061844825744629,284.925048828125,284.95001220703125,301.09527587890625,293.8499755859375,298.4876403808594,297.3688659667969,284.92584228515625,1.0,0.5950232148170471,0.401007741689682,0.401007741689682,1.0,1.0,-3.242103815078736,0.9713447690010072,2.270759105682373,0.2396849393844604,0.8382452130317688,0.8382452130317688,0.0,140.3349151611328,171.0,59757.6796875,0.0,2717.989501953125,1.0,278.8592834472656,283.0262756347656,296.8724365234375,300.7524108886719,293.1499938964844,293.1499938964844,279.1499938964844,37928.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001389145851135,1.0,0.0,0.0,3.428016185760498,3.42804217338562,7.841136948627536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.9375,0.0,1457.94921875,1895.4371337890625,0.0,3404.879150390625,0.8857452869415283,1.0,0.0,3.0,1.0,0.0
17847540,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9163617491722108,0.4394747018814087,0.396499365568161,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6592335104942322,0.5431168079376221,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9440903067588806,0.4758766591548919,0.3331310451030731,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8980425000190735,0.4155046641826629,0.3947625458240509,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7458625435829163,0.2348498404026031,1.0668938159942627,285.0230712890625,284.95001220703125,301.0874938964844,293.8223571777344,298.4832458496094,297.3633117675781,285.0226745605469,1.0,0.6057919263839722,0.4008689224720001,0.4008689224720001,1.0,1.0,-3.283505439758301,0.9854373931884766,2.298068046569824,0.2442310899496078,0.940192699432373,0.940192699432373,0.0,149.19004821777344,189.0,59855.25390625,0.0,2853.1201171875,1.0,279.1408386230469,283.12994384765625,296.8152770996094,300.6264343261719,293.1499938964844,293.1499938964844,278.8500061035156,32184.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952271938323975,1.0,0.0,0.0,3.5873093605041504,3.5873360633850098,8.586792432652146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.4814453125,0.0,1602.025146484375,1895.4371337890625,0.0,3359.0556640625,0.9173449277877808,1.0,0.0,3.0,1.0,0.0
17847600,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9163617491722108,0.4394747018814087,0.396499365568161,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6592335104942322,0.5431168079376221,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9440903067588806,0.4758766591548919,0.3331310451030731,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8980425000190735,0.4155046641826629,0.3947625458240509,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7458625435829163,0.2348498404026031,1.0668938159942627,285.0230712890625,284.95001220703125,301.0874938964844,293.8223571777344,298.4832458496094,297.3633117675781,285.0226745605469,1.0,0.6057919263839722,0.4008689224720001,0.4008689224720001,1.0,1.0,-3.283505439758301,0.9854373931884766,2.298068046569824,0.2442310899496078,0.940192699432373,0.940192699432373,0.0,149.19004821777344,189.0,59855.25390625,0.0,2853.1201171875,1.0,279.1408386230469,283.12994384765625,296.8152770996094,300.6264343261719,293.1499938964844,293.1499938964844,278.8500061035156,32184.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952271938323975,1.0,0.0,0.0,3.5873093605041504,3.5873360633850098,8.586792432652146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.4814453125,0.0,1602.025146484375,1895.4371337890625,0.0,3359.0556640625,0.9173449277877808,1.0,0.0,3.0,1.0,0.0
17847660,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8966878652572632,0.4387631714344024,0.3965250253677368,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.6574854254722595,0.5770106911659241,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9244482517242432,0.4781237840652466,0.3351649343967438,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8806143999099731,0.416252851486206,0.396077811717987,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7327925562858582,0.2351620942354202,1.0709995031356812,284.9257202148437,284.95001220703125,301.0784912109375,293.7940673828125,298.4568176269531,297.3306884765625,284.9273986816406,1.0,0.6193480491638184,0.3997057974338531,0.3997057974338531,1.0,1.0,-3.3332552909851074,0.9995911121368408,2.3336641788482666,0.2471416890621185,0.8665617108345032,0.8665617108345032,0.0,161.49258422851562,192.0,61268.55078125,0.0,3029.199462890625,1.0,278.85797119140625,283.00067138671875,296.8363037109375,300.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,37095.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074321985244752,1.0,0.0,0.0,3.5342719554901123,3.534298896789551,8.334761787409661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.52734375,0.0,1574.432861328125,1895.4371337890625,0.0,3472.75830078125,0.909248113632202,1.0,0.0,3.0,1.0,0.0
17847720,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8966878652572632,0.4387631714344024,0.3965250253677368,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.6574854254722595,0.5770106911659241,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9244482517242432,0.4781237840652466,0.3351649343967438,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8806143999099731,0.416252851486206,0.396077811717987,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7327925562858582,0.2351620942354202,1.0709995031356812,284.9257202148437,284.95001220703125,301.0784912109375,293.7940673828125,298.4568176269531,297.3306884765625,284.9273986816406,1.0,0.6193480491638184,0.3997057974338531,0.3997057974338531,1.0,1.0,-3.3332552909851074,0.9995911121368408,2.3336641788482666,0.2471416890621185,0.8665617108345032,0.8665617108345032,0.0,161.49258422851562,192.0,61268.55078125,0.0,3029.199462890625,1.0,278.85797119140625,283.00067138671875,296.8363037109375,300.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,37095.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074321985244752,1.0,0.0,0.0,3.5342719554901123,3.534298896789551,8.334761787409661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.52734375,0.0,1574.432861328125,1895.4371337890625,0.0,3472.75830078125,0.909248113632202,1.0,0.0,3.0,1.0,0.0
17847780,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8838467597961426,0.4389998316764831,0.3967915773391723,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6544567346572876,0.6022101044654846,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9116721153259276,0.4811590611934662,0.3373373746871948,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8689793944358826,0.4175370037555694,0.3974250555038452,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7238451838493347,0.2356186956167221,1.0741698741912842,285.02471923828125,284.95001220703125,301.0682983398437,293.7651062011719,298.4308776855469,297.30035400390625,285.023681640625,1.0,0.6293663382530212,0.3985426723957062,0.3985426723957062,1.0,1.0,-3.371945381164551,1.0096853971481323,2.362259864807129,0.2487475872039795,0.9711976051330566,0.9711976051330566,0.0,171.14837646484375,195.0,61208.3125,0.0,3170.0517578125,1.0,279.1416931152344,283.1072692871094,296.7672424316406,300.6694641113281,293.1499938964844,293.1499938964844,278.8500061035156,32204.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043935537338256,1.0,0.0,0.0,3.6908676624298096,3.690895557403565,9.089714012588956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.9375,0.0,1730.6995849609375,1895.4371337890625,0.0,3444.50341796875,0.941352367401123,1.0,0.0,3.0,1.0,0.0
17847840,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8838467597961426,0.4389998316764831,0.3967915773391723,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6544567346572876,0.6022101044654846,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9116721153259276,0.4811590611934662,0.3373373746871948,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8689793944358826,0.4175370037555694,0.3974250555038452,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7238451838493347,0.2356186956167221,1.0741698741912842,285.02471923828125,284.95001220703125,301.0682983398437,293.7651062011719,298.4308776855469,297.30035400390625,285.023681640625,1.0,0.6293663382530212,0.3985426723957062,0.3985426723957062,1.0,1.0,-3.371945381164551,1.0096853971481323,2.362259864807129,0.2487475872039795,0.9711976051330566,0.9711976051330566,0.0,171.14837646484375,195.0,61208.3125,0.0,3170.0517578125,1.0,279.1416931152344,283.1072692871094,296.7672424316406,300.6694641113281,293.1499938964844,293.1499938964844,278.8500061035156,32204.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043935537338256,1.0,0.0,0.0,3.6908676624298096,3.690895557403565,9.089714012588956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.9375,0.0,1730.6995849609375,1895.4371337890625,0.0,3444.50341796875,0.941352367401123,1.0,0.0,3.0,1.0,0.0
17847900,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8788878917694092,0.4386024177074432,0.3968502581119537,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6525064706802368,0.6123274564743042,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9071317315101624,0.4822545051574707,0.3383797705173492,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8646226525306702,0.4178692996501922,0.398063600063324,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7203652858734131,0.2356541752815246,1.0755151510238647,284.8901062011719,284.95001220703125,301.06280517578125,293.7504272460937,298.41583251953125,297.28277587890625,284.8868713378906,1.0,0.6335353255271912,0.3979611098766327,0.3979611098766327,1.0,1.0,-3.3878307342529297,1.0135055780410769,2.3743250370025635,0.2490675449371338,0.8846818208694458,0.8846818208694458,0.0,175.14117431640625,195.0,62417.6015625,0.0,3228.92529296875,1.0,278.8964233398437,282.95074462890625,296.80389404296875,300.8918151855469,293.1499938964844,293.1499938964844,278.8500061035156,36014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912523627281189,1.0,0.0,0.0,3.687301397323608,3.6873300075531006,9.07215678580542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5966796875,0.0,1754.9561767578125,1895.4371337890625,0.0,3520.00927734375,0.9413346648216248,1.0,0.0,3.0,1.0,0.0
