time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8723292946815491,0.4379932284355163,0.3964923322200775,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9968447089195251,0.6504306793212891,0.6172204613685608,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.901134192943573,0.4831633865833282,0.3391537070274353,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8588215112686157,0.4180063605308532,0.398408442735672,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7156052589416504,0.2355399429798126,1.0760314464569092,284.9043273925781,284.95001220703125,301.0570068359375,293.735595703125,298.3996887207031,297.2649230957031,284.9053039550781,1.0,0.6368812322616577,0.3972298800945282,0.3972298800945282,1.0,1.0,-3.3952856063842773,1.0139787197113037,2.3813068866729736,0.2483128011226654,0.8753135204315186,0.8753135204315186,0.0,179.84710693359375,198.0,62282.91015625,0.0,3273.128662109375,1.0,278.8573608398437,282.9630432128906,296.77685546875,300.8248291015625,293.1499938964844,293.1499938964844,279.1499938964844,37768.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91632080078125,1.0,0.0,0.0,3.625094175338745,3.625122308731079,8.768632255851116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5791015625,0.0,1689.61181640625,1895.4371337890625,0.0,3555.16650390625,0.9303741455078124,1.0,0.0,3.0,1.0,0.0
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8618941307067871,0.4380029737949371,0.39650759100914,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9869859218597412,0.6497208476066589,0.6158832907676697,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8918554186820984,0.4860371649265289,0.3411765992641449,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8495573997497559,0.4190544486045837,0.3994955420494079,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.707331657409668,0.2357545644044876,1.0778390169143677,285.0022888183594,284.95001220703125,301.0445861816406,293.7054748535156,298.3846130371094,297.2549743652344,285.0007629394531,1.0,0.641631543636322,0.3957674503326416,0.3957674503326416,1.0,1.0,-3.3996002674102783,1.011265993118286,2.388334035873413,0.2443598806858062,0.964353322982788,0.964353322982788,0.0,187.8510589599609,201.0,61557.00390625,0.0,3329.491943359375,1.0,279.14306640625,283.0798645019531,296.6968688964844,300.6317749023437,293.1499938964844,293.1499938964844,278.8500061035156,33242.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111472368240356,1.0,0.0,0.0,3.739105939865112,3.739134788513184,9.328865644420148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.3544921875,0.0,1800.9112548828125,1895.4371337890625,0.0,3507.247314453125,0.9530465602874756,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8618941307067871,0.4380029737949371,0.39650759100914,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9869859218597412,0.6497208476066589,0.6158832907676697,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8918554186820984,0.4860371649265289,0.3411765992641449,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8495573997497559,0.4190544486045837,0.3994955420494079,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.707331657409668,0.2357545644044876,1.0778390169143677,285.0022888183594,284.95001220703125,301.0445861816406,293.7054748535156,298.3846130371094,297.2549743652344,285.0007629394531,1.0,0.641631543636322,0.3957674503326416,0.3957674503326416,1.0,1.0,-3.3996002674102783,1.011265993118286,2.388334035873413,0.2443598806858062,0.964353322982788,0.964353322982788,0.0,187.8510589599609,201.0,61557.00390625,0.0,3329.491943359375,1.0,279.14306640625,283.0798645019531,296.6968688964844,300.6317749023437,293.1499938964844,293.1499938964844,278.8500061035156,33242.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111472368240356,1.0,0.0,0.0,3.739105939865112,3.739134788513184,9.328865644420148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.3544921875,0.0,1800.9112548828125,1895.4371337890625,0.0,3507.247314453125,0.9530465602874756,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8566778302192688,0.4372446238994598,0.3963191509246826,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.982002317905426,0.6494866013526917,0.6159766316413879,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8875660300254822,0.4874849617481231,0.342516154050827,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8451353311538696,0.4193445146083832,0.4001664817333221,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7031154632568359,0.2356819659471511,1.078920602798462,284.8744201660156,284.95001220703125,301.0350341796875,293.6834411621094,298.37255859375,297.2464904785156,284.87762451171875,1.0,0.6443087458610535,0.3947144746780395,0.3947144746780395,1.0,1.0,-3.4032130241394043,1.009460687637329,2.393752336502075,0.241784781217575,0.8632103204727173,0.8632103204727173,0.0,192.1317138671875,201.0,62270.734375,0.0,3362.70849609375,1.0,278.8699951171875,282.9377746582031,296.7231750488281,300.79571533203125,293.1499938964844,293.1499938964844,278.8500061035156,39207.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196267127990724,1.0,0.0,0.0,3.655024528503418,3.655053377151489,8.914025784179103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.4892578125,0.0,1737.8995361328125,1895.4371337890625,0.0,3585.712890625,0.9374382495880128,1.0,0.0,3.0,1.0,0.0
17848200,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8546305298805237,0.4369658827781677,0.3960648775100708,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9800536632537842,0.6494899392127991,0.6159429550170898,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8858922719955444,0.48806232213974,0.3429189324378967,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8434211015701294,0.4194408357143402,0.4002878665924072,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7014601230621338,0.2356372326612472,1.0789445638656616,284.89471435546875,284.95001220703125,301.0311584472656,293.6748046875,298.3681335449219,297.2436828613281,284.8963928222656,1.0,0.6451719999313354,0.3943049907684326,0.3943049907684326,1.0,1.0,-3.403525352478028,1.008384108543396,2.395141124725342,0.2406075000762939,0.8646767139434814,0.8646767139434814,0.0,193.714111328125,204.0,62146.05078125,0.0,3372.6357421875,1.0,278.8570861816406,282.95458984375,296.70233154296875,300.7455139160156,293.1499938964844,293.1499938964844,279.1499938964844,38920.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203044772148132,1.0,0.0,0.0,3.62307333946228,3.623101711273194,8.758858598412189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.69921875,0.0,1695.6527099609375,1895.4371337890625,0.0,3591.96826171875,0.9309487342834472,1.0,0.0,3.0,1.0,0.0
17848260,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8503648638725281,0.4371359944343567,0.3960586786270141,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9759804606437684,0.650866687297821,0.6169877052307129,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8830243349075317,0.4911543130874634,0.3449614644050598,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8399752974510193,0.4205802977085113,0.4012811779975891,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6979851722717285,0.2359815388917923,1.0804749727249146,285.002685546875,284.95001220703125,301.0167236328125,293.64361572265625,298.3633728027344,297.2460632324219,285.0018920898437,1.0,0.6481492519378662,0.3935526013374328,0.3935526013374328,1.0,1.0,-3.410256147384644,1.008449912071228,2.401806116104126,0.2389571368694305,0.9581981897354126,0.9581981897354126,0.0,197.7049102783203,207.0,61425.50390625,0.0,3411.52978515625,1.0,279.1421813964844,283.0794372558594,296.6274719238281,300.55096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33542.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134249687194824,1.0,0.0,0.0,3.729721546173096,3.729750156402588,9.28209658468404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.15625,0.0,1790.9481201171875,1895.4371337890625,0.0,3528.36083984375,0.951390266418457,1.0,0.0,3.0,1.0,0.0
17848320,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8503648638725281,0.4371359944343567,0.3960586786270141,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9759804606437684,0.650866687297821,0.6169877052307129,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8830243349075317,0.4911543130874634,0.3449614644050598,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8399752974510193,0.4205802977085113,0.4012811779975891,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6979851722717285,0.2359815388917923,1.0804749727249146,285.002685546875,284.95001220703125,301.0167236328125,293.64361572265625,298.3633728027344,297.2460632324219,285.0018920898437,1.0,0.6481492519378662,0.3935526013374328,0.3935526013374328,1.0,1.0,-3.410256147384644,1.008449912071228,2.401806116104126,0.2389571368694305,0.9581981897354126,0.9581981897354126,0.0,197.7049102783203,207.0,61425.50390625,0.0,3411.52978515625,1.0,279.1421813964844,283.0794372558594,296.6274719238281,300.55096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33542.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134249687194824,1.0,0.0,0.0,3.729721546173096,3.729750156402588,9.28209658468404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.15625,0.0,1790.9481201171875,1895.4371337890625,0.0,3528.36083984375,0.951390266418457,1.0,0.0,3.0,1.0,0.0
17848380,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8460398316383362,0.4362135827541351,0.3956465125083923,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9718418121337892,0.6513118147850037,0.6178238391876221,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8801311254501343,0.49335378408432,0.3467689752578735,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.836574137210846,0.4210315346717834,0.4020580947399139,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6945869326591492,0.2359669208526611,1.081691026687622,284.8998107910156,284.95001220703125,301.0013427734375,293.6119384765625,298.35186767578125,297.23931884765625,284.9013671875,1.0,0.6508209109306335,0.3928002119064331,0.3928002119064331,1.0,1.0,-3.4153456687927246,1.0079984664916992,2.4073469638824463,0.2373887449502945,0.864109992980957,0.864109992980957,0.0,201.6083831787109,210.0,62051.40625,0.0,3446.189697265625,1.0,278.8571472167969,282.9569396972656,296.6370544433594,300.6714782714844,293.1499938964844,293.1499938964844,279.1499938964844,38860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221096634864808,1.0,0.0,0.0,3.615793466567993,3.615821599960327,8.723695827939082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8828125,0.0,1686.16796875,1895.4371337890625,0.0,3608.61474609375,0.9292747378349304,1.0,0.0,3.0,1.0,0.0
17848440,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8460398316383362,0.4362135827541351,0.3956465125083923,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9718418121337892,0.6513118147850037,0.6178238391876221,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8801311254501343,0.49335378408432,0.3467689752578735,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.836574137210846,0.4210315346717834,0.4020580947399139,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6945869326591492,0.2359669208526611,1.081691026687622,284.8998107910156,284.95001220703125,301.0013427734375,293.6119384765625,298.35186767578125,297.23931884765625,284.9013671875,1.0,0.6508209109306335,0.3928002119064331,0.3928002119064331,1.0,1.0,-3.4153456687927246,1.0079984664916992,2.4073469638824463,0.2373887449502945,0.864109992980957,0.864109992980957,0.0,201.6083831787109,210.0,62051.40625,0.0,3446.189697265625,1.0,278.8571472167969,282.9569396972656,296.6370544433594,300.6714782714844,293.1499938964844,293.1499938964844,279.1499938964844,38860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221096634864808,1.0,0.0,0.0,3.615793466567993,3.615821599960327,8.723695827939082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8828125,0.0,1686.16796875,1895.4371337890625,0.0,3608.61474609375,0.9292747378349304,1.0,0.0,3.0,1.0,0.0
17848500,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8441672325134277,0.4362433850765228,0.3954563736915588,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.970027506351471,0.6520055532455444,0.6182485222816467,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.878986120223999,0.4948874413967132,0.3476887047290802,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8351103663444519,0.4215389192104339,0.4024105072021484,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6930860877037048,0.2361128181219101,1.0821232795715332,285.0160522460937,284.95001220703125,300.9933166503906,293.5959167480469,298.3492126464844,297.24041748046875,285.0175476074219,1.0,0.6520384550094604,0.3924239873886108,0.3924239873886108,1.0,1.0,-3.417670488357544,1.0077022314071655,2.409968376159668,0.2364483475685119,0.9446643590927124,0.9446643590927124,0.0,203.3417358398437,210.0,61209.9296875,0.0,3461.7763671875,1.0,279.100830078125,283.0882568359375,296.5697937011719,300.4425964355469,293.1499938964844,293.1499938964844,279.1499938964844,34215.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166959524154664,1.0,0.0,0.0,3.6630685329437256,3.663096427917481,8.953304586611921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.556640625,0.0,1710.6116943359375,1895.4371337890625,0.0,3558.6357421875,0.9379645586013794,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8431321978569031,0.4364166259765625,0.3956450521945953,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.969078540802002,0.6528709530830383,0.619079053401947,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8787022233009338,0.4965615570545196,0.3488698005676269,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.834381639957428,0.4221819341182709,0.4030329287052154,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6922876834869385,0.2363619208335876,1.0833195447921753,285.0056457519531,284.95001220703125,300.9850769042969,293.5798034667969,298.3477783203125,297.24334716796875,285.0043334960937,1.0,0.6533616185188293,0.3920116722583771,0.3920116722583771,1.0,1.0,-3.422501802444458,1.0081558227539062,2.414345979690552,0.2357459068298339,0.9586447477340698,0.9586447477340698,0.0,204.66281127929688,213.0,61358.5703125,0.0,3480.884033203125,1.0,279.1430053710937,283.0791931152344,296.5628662109375,300.4809875488281,293.1499938964844,293.1499938964844,278.8500061035156,33393.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152394533157348,1.0,0.0,0.0,3.727435350418091,3.727463960647583,9.270721079701616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7607421875,0.0,1786.8309326171875,1895.4371337890625,0.0,3545.162353515625,0.9505304098129272,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8395529389381409,0.4354890882968902,0.395225316286087,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9655410647392272,0.6533209681510925,0.6199405789375305,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.876585066318512,0.4988294541835785,0.3507227599620819,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8316421508789062,0.422606348991394,0.403779000043869,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6895139813423157,0.2363589853048324,1.0845534801483154,284.9006652832031,284.95001220703125,300.96795654296875,293.5472412109375,298.3359680175781,297.2372131347656,284.90216064453125,1.0,0.6557988524436951,0.3911869823932647,0.3911869823932647,1.0,1.0,-3.427652359008789,1.0074946880340576,2.4201576709747314,0.2339663803577423,0.8643956780433655,0.8643956780433655,0.0,208.1183319091797,216.0,62000.671875,0.0,3513.28564453125,1.0,278.8571472167969,282.9549255371094,296.5730895996094,300.60357666015625,293.1499938964844,293.1499938964844,279.1499938964844,38797.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924126148223877,1.0,0.0,0.0,3.614667415618897,3.6146957874298096,8.718263870832743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.98046875,0.0,1684.306640625,1895.4371337890625,0.0,3627.18701171875,0.9289512634277344,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8395529389381409,0.4354890882968902,0.395225316286087,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9655410647392272,0.6533209681510925,0.6199405789375305,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.876585066318512,0.4988294541835785,0.3507227599620819,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8316421508789062,0.422606348991394,0.403779000043869,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6895139813423157,0.2363589853048324,1.0845534801483154,284.9006652832031,284.95001220703125,300.96795654296875,293.5472412109375,298.3359680175781,297.2372131347656,284.90216064453125,1.0,0.6557988524436951,0.3911869823932647,0.3911869823932647,1.0,1.0,-3.427652359008789,1.0074946880340576,2.4201576709747314,0.2339663803577423,0.8643956780433655,0.8643956780433655,0.0,208.1183319091797,216.0,62000.671875,0.0,3513.28564453125,1.0,278.8571472167969,282.9549255371094,296.5730895996094,300.60357666015625,293.1499938964844,293.1499938964844,279.1499938964844,38797.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924126148223877,1.0,0.0,0.0,3.614667415618897,3.6146957874298096,8.718263870832743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.98046875,0.0,1684.306640625,1895.4371337890625,0.0,3627.18701171875,0.9289512634277344,1.0,0.0,3.0,1.0,0.0
17848740,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8370299339294434,0.435671716928482,0.3952069580554962,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9630605578422546,0.6548300981521606,0.6211552619934082,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8755629658699036,0.5021014213562012,0.352866530418396,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8297767639160156,0.4237178564071655,0.4047149419784546,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6875308752059937,0.2367459386587143,1.086134672164917,285.0054016113281,284.95001220703125,300.95001220703125,293.5142822265625,298.3314514160156,297.2414855957031,285.0045471191406,1.0,0.6582009196281433,0.3903623223304748,0.3903623223304748,1.0,1.0,-3.434687614440918,1.00747549533844,2.427212238311768,0.2321827411651611,0.9584556818008424,0.9584556818008424,0.0,210.9560089111328,219.0,61305.1171875,0.0,3546.670654296875,1.0,279.1421203613281,283.0766906738281,296.49853515625,300.4127502441406,293.1499938964844,293.1499938964844,278.8500061035156,33448.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173877239227296,1.0,0.0,0.0,3.725077629089356,3.725106239318848,9.258997692995764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.232421875,0.0,1784.185546875,1895.4371337890625,0.0,3565.031494140625,0.9502444267272948,1.0,0.0,3.0,1.0,0.0
17848800,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8370299339294434,0.435671716928482,0.3952069580554962,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9630605578422546,0.6548300981521606,0.6211552619934082,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8755629658699036,0.5021014213562012,0.352866530418396,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8297767639160156,0.4237178564071655,0.4047149419784546,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6875308752059937,0.2367459386587143,1.086134672164917,285.0054016113281,284.95001220703125,300.95001220703125,293.5142822265625,298.3314514160156,297.2414855957031,285.0045471191406,1.0,0.6582009196281433,0.3903623223304748,0.3903623223304748,1.0,1.0,-3.434687614440918,1.00747549533844,2.427212238311768,0.2321827411651611,0.9584556818008424,0.9584556818008424,0.0,210.9560089111328,219.0,61305.1171875,0.0,3546.670654296875,1.0,279.1421203613281,283.0766906738281,296.49853515625,300.4127502441406,293.1499938964844,293.1499938964844,278.8500061035156,33448.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173877239227296,1.0,0.0,0.0,3.725077629089356,3.725106239318848,9.258997692995764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.232421875,0.0,1784.185546875,1895.4371337890625,0.0,3565.031494140625,0.9502444267272948,1.0,0.0,3.0,1.0,0.0
17848860,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8337127566337585,0.4347277879714966,0.39475879073143,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9596314430236816,0.6552053689956665,0.6219424605369568,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8737147450447083,0.5044236779212952,0.354749321937561,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8272414207458496,0.4240988790988922,0.4054116308689117,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6849567890167236,0.2367275059223175,1.0872706174850464,284.9001770019531,284.95001220703125,300.9296875,293.4790344238281,298.31884765625,297.23553466796875,284.9014892578125,1.0,0.6605434417724609,0.389527827501297,0.389527827501297,1.0,1.0,-3.4395735263824463,1.006676197052002,2.4328973293304443,0.2303278148174286,0.8640164732933044,0.8640164732933044,0.0,214.31637573242188,222.0,61950.7421875,0.0,3578.081787109375,1.0,278.8573608398437,282.95166015625,296.5057983398437,300.533203125,293.1499938964844,293.1499938964844,279.1499938964844,38767.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264235496520996,1.0,0.0,0.0,3.6149322986602783,3.614960432052612,8.719540574020357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.740234375,0.0,1684.4130859375,1895.4371337890625,0.0,3648.316650390625,0.9289008975028992,1.0,0.0,3.0,1.0,0.0
17848920,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8337127566337585,0.4347277879714966,0.39475879073143,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9596314430236816,0.6552053689956665,0.6219424605369568,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8737147450447083,0.5044236779212952,0.354749321937561,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8272414207458496,0.4240988790988922,0.4054116308689117,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6849567890167236,0.2367275059223175,1.0872706174850464,284.9001770019531,284.95001220703125,300.9296875,293.4790344238281,298.31884765625,297.23553466796875,284.9014892578125,1.0,0.6605434417724609,0.389527827501297,0.389527827501297,1.0,1.0,-3.4395735263824463,1.006676197052002,2.4328973293304443,0.2303278148174286,0.8640164732933044,0.8640164732933044,0.0,214.31637573242188,222.0,61950.7421875,0.0,3578.081787109375,1.0,278.8573608398437,282.95166015625,296.5057983398437,300.533203125,293.1499938964844,293.1499938964844,279.1499938964844,38767.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264235496520996,1.0,0.0,0.0,3.6149322986602783,3.614960432052612,8.719540574020357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.740234375,0.0,1684.4130859375,1895.4371337890625,0.0,3648.316650390625,0.9289008975028992,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.831362783908844,0.4348888993263244,0.3947229385375976,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9572089910507202,0.6566159129142761,0.6230655908584595,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8728797435760498,0.507756769657135,0.3569344580173492,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8255037069320679,0.4251677691936493,0.4063068330287933,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6831102967262268,0.2371007204055786,1.0887866020202637,285.0045166015625,284.95001220703125,300.9056396484375,293.4398498535156,298.3126525878906,297.2399597167969,285.003662109375,1.0,0.6628780364990234,0.3886933326721191,0.3886933326721191,1.0,1.0,-3.4464001655578613,1.006534457206726,2.4398655891418457,0.2284751236438751,0.957410991191864,0.957410991191864,0.0,217.09776306152344,225.0,61231.05078125,0.0,3610.866455078125,1.0,279.1421203613281,283.0736083984375,296.42578125,300.3365478515625,293.1499938964844,293.1499938964844,278.8500061035156,33474.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200339317321776,1.0,0.0,0.0,3.723506212234497,3.723534822463989,9.251186270375912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.099609375,0.0,1782.3482666015625,1895.4371337890625,0.0,3589.471435546875,0.9498963952064514,1.0,0.0,3.0,1.0,0.0
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.831362783908844,0.4348888993263244,0.3947229385375976,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9572089910507202,0.6566159129142761,0.6230655908584595,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8728797435760498,0.507756769657135,0.3569344580173492,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8255037069320679,0.4251677691936493,0.4063068330287933,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6831102967262268,0.2371007204055786,1.0887866020202637,285.0045166015625,284.95001220703125,300.9056396484375,293.4398498535156,298.3126525878906,297.2399597167969,285.003662109375,1.0,0.6628780364990234,0.3886933326721191,0.3886933326721191,1.0,1.0,-3.4464001655578613,1.006534457206726,2.4398655891418457,0.2284751236438751,0.957410991191864,0.957410991191864,0.0,217.09776306152344,225.0,61231.05078125,0.0,3610.866455078125,1.0,279.1421203613281,283.0736083984375,296.42578125,300.3365478515625,293.1499938964844,293.1499938964844,278.8500061035156,33474.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200339317321776,1.0,0.0,0.0,3.723506212234497,3.723534822463989,9.251186270375912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.099609375,0.0,1782.3482666015625,1895.4371337890625,0.0,3589.471435546875,0.9498963952064514,1.0,0.0,3.0,1.0,0.0
17849100,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.830146849155426,0.4344857037067413,0.3946947157382965,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9559423327445984,0.6568542718887329,0.6236392259597778,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8724189400672913,0.509009838104248,0.3580319285392761,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8246158361434937,0.4254129827022552,0.4067845642566681,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6821944713592529,0.2371387630701065,1.0897302627563477,284.8753967285156,284.95001220703125,300.8923034667969,293.4188842773437,298.3061828613281,297.23797607421875,284.8731689453125,1.0,0.6640952229499817,0.388276070356369,0.388276070356369,1.0,1.0,-3.4500925540924072,1.006545901298523,2.4435465335845947,0.2277052551507949,0.8683604001998901,0.8683604001998901,0.0,218.56817626953125,225.0,62163.44921875,0.0,3628.436767578125,1.0,278.89599609375,282.9260559082031,296.4577331542969,300.5360717773437,293.1499938964844,293.1499938964844,278.8500061035156,37578.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267743229866028,1.0,0.0,0.0,3.692224502563477,3.692253351211548,9.0963982302128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.353515625,0.0,1773.102294921875,1895.4371337890625,0.0,3651.539306640625,0.9434555768966676,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8282144665718079,0.4339280724525451,0.3942595720291137,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.953809916973114,0.6568843126296997,0.6237581372261047,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.871214747428894,0.5101314187049866,0.3588550686836242,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8230873942375183,0.4255054891109466,0.4069632291793823,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6806726455688477,0.2370692044496536,1.0898594856262207,284.89990234375,284.95001220703125,300.8781433105469,293.3970947265625,298.2981262207031,297.23419189453125,284.9014892578125,1.0,0.6651656031608582,0.3878688514232635,0.3878688514232635,1.0,1.0,-3.4510750770568848,1.0056709051132202,2.445404052734375,0.2266105562448501,0.862922191619873,0.862922191619873,0.0,220.42811584472656,228.0,61843.96875,0.0,3641.77783203125,1.0,278.8573303222656,282.9496459960937,296.4253845214844,300.44775390625,293.1499938964844,293.1499938964844,279.1499938964844,38868.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293473362922668,1.0,0.0,0.0,3.610197305679321,3.6102254390716553,8.696713393874234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8984375,0.0,1679.2969970703125,1895.4371337890625,0.0,3675.157470703125,0.9279693961143494,1.0,0.0,3.0,1.0,0.0
17849220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8259669542312622,0.4340668022632599,0.394203782081604,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9513960480690002,0.6581977605819702,0.6247851848602295,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8705037832260132,0.5135235786437988,0.3610791862010956,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8214172720909119,0.4265320897102356,0.4078176915645599,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6789154410362244,0.2374270558357238,1.0913084745407104,285.0033264160156,284.95001220703125,300.8474426269531,293.3511962890625,298.29022216796875,297.2387390136719,285.0024719238281,1.0,0.6674529314041138,0.3870544135570526,0.3870544135570526,1.0,1.0,-3.457679510116577,1.0054914951324463,2.452188014984131,0.2247758954763412,0.9551923871040344,0.9551923871040344,0.0,223.19549560546875,231.0,61109.34375,0.0,3674.15966796875,1.0,279.14208984375,283.0706787109375,296.3377990722656,300.2421264648437,293.1499938964844,293.1499938964844,278.8500061035156,33513.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230782985687256,1.0,0.0,0.0,3.718804836273194,3.7188334465026855,9.227840678249776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.8935546875,0.0,1776.544921875,1895.4371337890625,0.0,3617.539306640625,0.9488322138786316,1.0,0.0,3.0,1.0,0.0
17849280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8259669542312622,0.4340668022632599,0.394203782081604,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9513960480690002,0.6581977605819702,0.6247851848602295,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8705037832260132,0.5135235786437988,0.3610791862010956,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8214172720909119,0.4265320897102356,0.4078176915645599,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6789154410362244,0.2374270558357238,1.0913084745407104,285.0033264160156,284.95001220703125,300.8474426269531,293.3511962890625,298.29022216796875,297.2387390136719,285.0024719238281,1.0,0.6674529314041138,0.3870544135570526,0.3870544135570526,1.0,1.0,-3.457679510116577,1.0054914951324463,2.452188014984131,0.2247758954763412,0.9551923871040344,0.9551923871040344,0.0,223.19549560546875,231.0,61109.34375,0.0,3674.15966796875,1.0,279.14208984375,283.0706787109375,296.3377990722656,300.2421264648437,293.1499938964844,293.1499938964844,278.8500061035156,33513.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230782985687256,1.0,0.0,0.0,3.718804836273194,3.7188334465026855,9.227840678249776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.8935546875,0.0,1776.544921875,1895.4371337890625,0.0,3617.539306640625,0.9488322138786316,1.0,0.0,3.0,1.0,0.0
17849340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8236757516860962,0.4332685470581054,0.3939042091369629,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.948864758014679,0.6583429574966431,0.6253726482391357,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8694260716438293,0.5154467821121216,0.3627011179924011,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8196709752082825,0.4267732501029968,0.4083790183067322,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6771697998046875,0.2373967766761779,1.09230375289917,284.8874206542969,284.95001220703125,300.82080078125,293.3124389648437,298.2773742675781,297.2342224121094,284.8904113769531,1.0,0.6692862510681152,0.3864028751850128,0.3864028751850128,1.0,1.0,-3.4618587493896484,1.0049575567245483,2.4569010734558105,0.2233778089284896,0.8602248430252075,0.8602248430252075,0.0,225.78260803222656,231.0,61767.65234375,0.0,3699.63818359375,1.0,278.86505126953125,282.93817138671875,296.34930419921875,300.3814392089844,293.1499938964844,293.1499938964844,278.8500061035156,39315.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319859743118286,1.0,0.0,0.0,3.621234655380249,3.621263027191162,8.749971129873302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5146484375,0.0,1696.2996826171875,1895.4371337890625,0.0,3699.331298828125,0.9303861856460572,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8229268789291382,0.4330889582633972,0.3937214016914367,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9480111002922058,0.658379316329956,0.6253920197486877,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8689773678779602,0.5159480571746826,0.3630336225032806,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8190727829933167,0.4268274307250976,0.4084327220916748,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6765806078910828,0.2373779267072677,1.092301845550537,284.9000549316406,284.95001220703125,300.8138427734375,293.302490234375,298.274169921875,297.23321533203125,284.9014892578125,1.0,0.6696961522102356,0.3862399756908417,0.3862399756908417,1.0,1.0,-3.4621236324310303,1.0045632123947144,2.457560539245605,0.2229049205780029,0.8612082600593567,0.8612082600593567,0.0,226.5205078125,234.0,61696.59375,0.0,3704.652099609375,1.0,278.85723876953125,282.94793701171875,296.33111572265625,300.3446960449219,293.1499938964844,293.1499938964844,279.1499938964844,38892.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324710369110109,1.0,0.0,0.0,3.6031813621521,3.6032094955444336,8.662944424031593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6591796875,0.0,1670.8218994140625,1895.4371337890625,0.0,3703.77001953125,0.9263932704925536,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8207529783248901,0.4332048594951629,0.3936494886875152,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9456158876419068,0.6596075892448425,0.6263424754142761,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8683741092681885,0.519395112991333,0.3652969598770141,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8174505233764648,0.4278120696544647,0.4092495441436767,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6748992204666138,0.2377170622348785,1.0936719179153442,285.00225830078125,284.95001220703125,300.7776184082031,293.2513732910156,298.264892578125,297.2379150390625,285.0013732910156,1.0,0.671942412853241,0.3854580521583557,0.3854580521583557,1.0,1.0,-3.4685237407684326,1.0043878555297852,2.4641358852386475,0.22112737596035,0.952206015586853,0.952206015586853,0.0,229.2810516357422,237.0,60943.09765625,0.0,3736.7001953125,1.0,279.1420288085937,283.0682678222656,296.2380065917969,300.1323547363281,293.1499938964844,293.1499938964844,278.8500061035156,33542.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92621111869812,1.0,0.0,0.0,3.710887908935547,3.71091628074646,9.188592002828956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.99609375,0.0,1766.525390625,1895.4371337890625,0.0,3646.3642578125,0.9470117688179016,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8207529783248901,0.4332048594951629,0.3936494886875152,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9456158876419068,0.6596075892448425,0.6263424754142761,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8683741092681885,0.519395112991333,0.3652969598770141,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8174505233764648,0.4278120696544647,0.4092495441436767,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6748992204666138,0.2377170622348785,1.0936719179153442,285.00225830078125,284.95001220703125,300.7776184082031,293.2513732910156,298.264892578125,297.2379150390625,285.0013732910156,1.0,0.671942412853241,0.3854580521583557,0.3854580521583557,1.0,1.0,-3.4685237407684326,1.0043878555297852,2.4641358852386475,0.22112737596035,0.952206015586853,0.952206015586853,0.0,229.2810516357422,237.0,60943.09765625,0.0,3736.7001953125,1.0,279.1420288085937,283.0682678222656,296.2380065917969,300.1323547363281,293.1499938964844,293.1499938964844,278.8500061035156,33542.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92621111869812,1.0,0.0,0.0,3.710887908935547,3.71091628074646,9.188592002828956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.99609375,0.0,1766.525390625,1895.4371337890625,0.0,3646.3642578125,0.9470117688179016,1.0,0.0,3.0,1.0,0.0
17849580,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8177844882011414,0.4322117567062378,0.3931499421596527,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9422566890716552,0.6597068309783936,0.6268696188926697,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8669702410697937,0.5218663215637207,0.3672833442687988,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8151547312736511,0.4280665516853332,0.4098247289657593,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6726580262184143,0.2376501858234405,1.0945826768875122,284.900390625,284.95001220703125,300.7390441894531,293.1982116699219,298.2476806640625,297.2325439453125,284.9017639160156,1.0,0.6741442680358887,0.3846761286258697,0.3846761286258697,1.0,1.0,-3.472742795944214,1.0034633874893188,2.469279527664185,0.2193174958229065,0.8589568734169006,0.8589568734169006,0.0,232.60427856445312,240.0,61505.01953125,0.0,3766.792236328125,1.0,278.8572998046875,282.94696044921875,296.2269287109375,300.22857666015625,293.1499938964844,293.1499938964844,279.1499938964844,38928.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356266856193542,1.0,0.0,0.0,3.5929739475250244,3.5930020809173584,8.613932322987239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9072265625,0.0,1658.544189453125,1895.4371337890625,0.0,3732.60546875,0.9240880012512208,1.0,0.0,3.0,1.0,0.0
17849640,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8177844882011414,0.4322117567062378,0.3931499421596527,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9422566890716552,0.6597068309783936,0.6268696188926697,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8669702410697937,0.5218663215637207,0.3672833442687988,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8151547312736511,0.4280665516853332,0.4098247289657593,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6726580262184143,0.2376501858234405,1.0945826768875122,284.900390625,284.95001220703125,300.7390441894531,293.1982116699219,298.2476806640625,297.2325439453125,284.9017639160156,1.0,0.6741442680358887,0.3846761286258697,0.3846761286258697,1.0,1.0,-3.472742795944214,1.0034633874893188,2.469279527664185,0.2193174958229065,0.8589568734169006,0.8589568734169006,0.0,232.60427856445312,240.0,61505.01953125,0.0,3766.792236328125,1.0,278.8572998046875,282.94696044921875,296.2269287109375,300.22857666015625,293.1499938964844,293.1499938964844,279.1499938964844,38928.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356266856193542,1.0,0.0,0.0,3.5929739475250244,3.5930020809173584,8.613932322987239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9072265625,0.0,1658.544189453125,1895.4371337890625,0.0,3732.60546875,0.9240880012512208,1.0,0.0,3.0,1.0,0.0
17849700,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8163944482803345,0.4321931004524231,0.3929197490215301,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.940673291683197,0.6601952910423279,0.6271039843559265,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8663829565048218,0.5235508680343628,0.3682982325553894,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8140676617622375,0.4284736812114715,0.4100784361362457,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6715835928916931,0.2377628237009048,1.0948525667190552,285.0134582519531,284.95001220703125,300.718994140625,293.1709899902344,298.241943359375,297.234130859375,285.0146789550781,1.0,0.6751837134361267,0.3842851519584656,0.3842851519584656,1.0,1.0,-3.4745912551879883,1.002918362617493,2.471673011779785,0.218250960111618,0.9371584057807922,0.9371584057807922,0.0,234.16403198242188,240.0,60633.87890625,0.0,3780.62646484375,1.0,279.10028076171875,283.07574462890625,296.14801025390625,299.9872741699219,293.1499938964844,293.1499938964844,279.1499938964844,34257.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930520236492157,1.0,0.0,0.0,3.63969087600708,3.639718532562256,8.839389806780673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.60546875,0.0,1681.628662109375,1895.4371337890625,0.0,3685.90869140625,0.9325894713401794,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8156405687332153,0.4323034286499023,0.3930538594722748,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9398674964904784,0.6608471274375916,0.6277350187301636,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8664460182189941,0.5253618955612183,0.3695768415927887,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8135502338409424,0.4290081858634949,0.4105990827083587,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6710349917411804,0.2379701137542724,1.095862627029419,285.0013732910156,284.95001220703125,300.69842529296875,293.14337158203125,298.2372741699219,297.2373046875,285.00006103515625,1.0,0.6763496994972229,0.3838955163955688,0.3838955163955688,1.0,1.0,-3.478888273239136,1.0031903982162476,2.4756979942321777,0.2175048291683197,0.9487978219985962,0.9487978219985962,0.0,235.3694763183593,243.0,60743.67578125,0.0,3798.43603515625,1.0,279.1428527832031,283.0660705566406,296.12908935546875,300.0108947753906,293.1499938964844,293.1499938964844,278.8500061035156,33489.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929298460483551,1.0,0.0,0.0,3.7021989822387695,3.7022273540496826,9.145612693828298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.6513671875,0.0,1754.93359375,1895.4371337890625,0.0,3674.709228515625,0.9447200298309326,1.0,0.0,3.0,1.0,0.0
