time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8127171397209167,0.4312952160835266,0.3925439715385437,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9365586638450624,0.6608620882034302,0.6281874179840088,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8651623129844666,0.527873694896698,0.3715958297252655,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8112915754318237,0.4292223751544952,0.4111389517784118,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6688907146453857,0.2378865480422973,1.0967047214508057,284.90087890625,284.95001220703125,300.656005859375,293.0872497558594,298.2191162109375,297.2320556640625,284.9022216796875,1.0,0.6785123348236084,0.3831162750720978,0.3831162750720978,1.0,1.0,-3.482919216156006,1.00219464302063,2.480724573135376,0.215675339102745,0.8563511967658997,0.8563511967658997,0.0,238.6854248046875,246.0,61280.21484375,0.0,3828.172119140625,1.0,278.8573913574219,282.94647216796875,296.1159362792969,300.1030578613281,293.1499938964844,293.1499938964844,279.1499938964844,38956.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387515187263488,1.0,0.0,0.0,3.5803780555725098,3.580405712127685,8.553641350772523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4580078125,0.0,1643.3692626953125,1895.4371337890625,0.0,3761.08642578125,0.9212279915809632,1.0,0.0,3.0,1.0,0.0
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8127171397209167,0.4312952160835266,0.3925439715385437,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9365586638450624,0.6608620882034302,0.6281874179840088,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8651623129844666,0.527873694896698,0.3715958297252655,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8112915754318237,0.4292223751544952,0.4111389517784118,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6688907146453857,0.2378865480422973,1.0967047214508057,284.90087890625,284.95001220703125,300.656005859375,293.0872497558594,298.2191162109375,297.2320556640625,284.9022216796875,1.0,0.6785123348236084,0.3831162750720978,0.3831162750720978,1.0,1.0,-3.482919216156006,1.00219464302063,2.480724573135376,0.215675339102745,0.8563511967658997,0.8563511967658997,0.0,238.6854248046875,246.0,61280.21484375,0.0,3828.172119140625,1.0,278.8573913574219,282.94647216796875,296.1159362792969,300.1030578613281,293.1499938964844,293.1499938964844,279.1499938964844,38956.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387515187263488,1.0,0.0,0.0,3.5803780555725098,3.580405712127685,8.553641350772523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4580078125,0.0,1643.3692626953125,1895.4371337890625,0.0,3761.08642578125,0.9212279915809632,1.0,0.0,3.0,1.0,0.0
17849940,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8105968832969666,0.4313608705997467,0.3924370110034942,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.934209644794464,0.6619107127189636,0.6289792060852051,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8647285103797913,0.5314090847969055,0.3739241361618042,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8097091913223267,0.4301210641860962,0.4118802845478058,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6673399209976196,0.2381885200738906,1.097922682762146,285.0001220703125,284.95001220703125,300.6120910644531,293.0301818847656,298.2078552246094,297.2368469238281,284.999267578125,1.0,0.6806808710098267,0.3823370337486267,0.3823370337486267,1.0,1.0,-3.488891124725342,1.0018491744995115,2.48704195022583,0.2138404250144958,0.9447399973869324,0.9447399973869324,0.0,241.4434051513672,249.0,60513.375,0.0,3859.5263671875,1.0,279.141845703125,283.0645446777344,296.0164489746094,299.883056640625,293.1499938964844,293.1499938964844,278.8500061035156,33573.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324167370796204,1.0,0.0,0.0,3.688016176223755,3.688044309616089,9.075674256564524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.4580078125,0.0,1737.4168701171875,1895.4371337890625,0.0,3703.273193359375,0.9417218565940856,1.0,0.0,3.0,1.0,0.0
17850000,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8105968832969666,0.4313608705997467,0.3924370110034942,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.934209644794464,0.6619107127189636,0.6289792060852051,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8647285103797913,0.5314090847969055,0.3739241361618042,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8097091913223267,0.4301210641860962,0.4118802845478058,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6673399209976196,0.2381885200738906,1.097922682762146,285.0001220703125,284.95001220703125,300.6120910644531,293.0301818847656,298.2078552246094,297.2368469238281,284.999267578125,1.0,0.6806808710098267,0.3823370337486267,0.3823370337486267,1.0,1.0,-3.488891124725342,1.0018491744995115,2.48704195022583,0.2138404250144958,0.9447399973869324,0.9447399973869324,0.0,241.4434051513672,249.0,60513.375,0.0,3859.5263671875,1.0,279.141845703125,283.0645446777344,296.0164489746094,299.883056640625,293.1499938964844,293.1499938964844,278.8500061035156,33573.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324167370796204,1.0,0.0,0.0,3.688016176223755,3.688044309616089,9.075674256564524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.4580078125,0.0,1737.4168701171875,1895.4371337890625,0.0,3703.273193359375,0.9417218565940856,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8076522350311279,0.4303385615348816,0.3919023275375366,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9309330582618712,0.6618388295173645,0.6293392777442932,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8635265231132507,0.5339550971984863,0.375960499048233,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8074443340301514,0.4302951097488403,0.4123755693435669,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6652684807777405,0.2380885779857635,1.0986754894256592,284.9015808105469,284.95001220703125,300.56695556640625,292.9725952148437,298.18902587890625,297.2316589355469,284.9028625488281,1.0,0.6828016042709351,0.3815523982048034,0.3815523982048034,1.0,1.0,-3.492640733718872,1.0007284879684448,2.491912364959717,0.2119532525539398,0.8535688519477844,0.8535688519477844,0.0,244.7675170898437,252.0,61032.87890625,0.0,3888.753173828125,1.0,278.85748291015625,282.9465026855469,296.0010681152344,299.9716796875,293.1499938964844,293.1499938964844,279.1499938964844,38971.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417909383773804,1.0,0.0,0.0,3.566112518310547,3.5661401748657227,8.485616262987605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.1796875,0.0,1626.175537109375,1895.4371337890625,0.0,3788.716796875,0.9179837107658386,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8076522350311279,0.4303385615348816,0.3919023275375366,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9309330582618712,0.6618388295173645,0.6293392777442932,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8635265231132507,0.5339550971984863,0.375960499048233,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8074443340301514,0.4302951097488403,0.4123755693435669,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6652684807777405,0.2380885779857635,1.0986754894256592,284.9015808105469,284.95001220703125,300.56695556640625,292.9725952148437,298.18902587890625,297.2316589355469,284.9028625488281,1.0,0.6828016042709351,0.3815523982048034,0.3815523982048034,1.0,1.0,-3.492640733718872,1.0007284879684448,2.491912364959717,0.2119532525539398,0.8535688519477844,0.8535688519477844,0.0,244.7675170898437,252.0,61032.87890625,0.0,3888.753173828125,1.0,278.85748291015625,282.9465026855469,296.0010681152344,299.9716796875,293.1499938964844,293.1499938964844,279.1499938964844,38971.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417909383773804,1.0,0.0,0.0,3.566112518310547,3.5661401748657227,8.485616262987605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.1796875,0.0,1626.175537109375,1895.4371337890625,0.0,3788.716796875,0.9179837107658386,1.0,0.0,3.0,1.0,0.0
17850180,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8055152893066406,0.4303798973560333,0.3917791843414306,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9286208152770996,0.6627936363220215,0.6300486326217651,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8631625771522522,0.5375235080718994,0.3783142566680908,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8058602213859558,0.4311515390872955,0.4130801856517792,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6637787222862244,0.2383731752634048,1.099823832511902,284.9991455078125,284.95001220703125,300.5208740234375,292.9148254394531,298.1772155761719,297.23638916015625,284.9983215332031,1.0,0.6849315762519836,0.3807677626609802,0.3807677626609802,1.0,1.0,-3.498396873474121,1.000276803970337,2.498120069503784,0.2100695669651031,0.9405956268310548,0.9405956268310548,0.0,247.5240173339844,255.0,60267.375,0.0,3919.7333984375,1.0,279.1417541503906,283.0632019042969,295.9006042480469,299.7506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33578.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353600144386292,1.0,0.0,0.0,3.674136161804199,3.674164295196533,9.007490575640986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.6552734375,0.0,1719.81005859375,1895.4371337890625,0.0,3730.17138671875,0.9385026693344116,1.0,0.0,3.0,1.0,0.0
17850240,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8055152893066406,0.4303798973560333,0.3917791843414306,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9286208152770996,0.6627936363220215,0.6300486326217651,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8631625771522522,0.5375235080718994,0.3783142566680908,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8058602213859558,0.4311515390872955,0.4130801856517792,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6637787222862244,0.2383731752634048,1.099823832511902,284.9991455078125,284.95001220703125,300.5208740234375,292.9148254394531,298.1772155761719,297.23638916015625,284.9983215332031,1.0,0.6849315762519836,0.3807677626609802,0.3807677626609802,1.0,1.0,-3.498396873474121,1.000276803970337,2.498120069503784,0.2100695669651031,0.9405956268310548,0.9405956268310548,0.0,247.5240173339844,255.0,60267.375,0.0,3919.7333984375,1.0,279.1417541503906,283.0632019042969,295.9006042480469,299.7506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33578.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353600144386292,1.0,0.0,0.0,3.674136161804199,3.674164295196533,9.007490575640986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.6552734375,0.0,1719.81005859375,1895.4371337890625,0.0,3730.17138671875,0.9385026693344116,1.0,0.0,3.0,1.0,0.0
17850300,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8043674826622009,0.4299241900444031,0.3916944563388824,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.927393913269043,0.6628022789955139,0.6304029226303101,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8629103302955627,0.5388641357421875,0.3794784843921661,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8050203323364258,0.4312860071659088,0.4134528636932373,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6630251407623291,0.2383646816015243,1.100558876991272,284.87457275390625,284.95001220703125,300.49755859375,292.885986328125,298.1681823730469,297.2345886230469,284.8729858398437,1.0,0.6860425472259521,0.3803754448890686,0.3803754448890686,1.0,1.0,-3.501460790634156,1.000101923942566,2.501358985900879,0.2092736810445785,0.8532732725143433,0.8532732725143433,0.0,249.0003204345703,255.0,61117.734375,0.0,3936.3037109375,1.0,278.897216796875,282.9212341308594,295.9248046875,299.936279296875,293.1499938964844,293.1499938964844,278.8500061035156,37977.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420992136001588,1.0,0.0,0.0,3.634542942047119,3.634571075439453,8.814402576717839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.7919921875,0.0,1702.9449462890625,1895.4371337890625,0.0,3791.514892578125,0.9303498864173888,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8025655746459961,0.4293460845947265,0.3912296891212463,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.925411581993103,0.6626349091529846,0.6303238272666931,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8620471954345703,0.5400967597961426,0.3803687691688537,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8036006689071655,0.4312880933284759,0.4135377705097198,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6617885231971741,0.2382587790489196,1.1005055904388428,284.9023132324219,284.95001220703125,300.47412109375,292.85723876953125,298.1580810546875,297.2312927246094,284.9036560058594,1.0,0.6870121359825134,0.3799951076507568,0.3799951076507568,1.0,1.0,-3.501917839050293,0.9990984797477722,2.502819299697876,0.2081830948591232,0.8506361246109009,0.8506361246109009,0.0,250.84634399414065,258.0,60769.578125,0.0,3948.506103515625,1.0,278.8577575683594,282.94696044921875,295.8853759765625,299.8383178710937,293.1499938964844,293.1499938964844,279.1499938964844,38997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446590542793274,1.0,0.0,0.0,3.5505175590515137,3.550545215606689,8.411561793764122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.25,0.0,1607.6011962890625,1895.4371337890625,0.0,3814.7216796875,0.9144404530525208,1.0,0.0,3.0,1.0,0.0
17850420,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8004649877548218,0.4293630421161651,0.3910900354385376,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9231446981430054,0.6634934544563293,0.6309484243392944,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.86174076795578,0.5436879992485046,0.38274085521698,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8020405769348145,0.4321033060550689,0.414206713438034,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6603556871414185,0.2385268062353134,1.1015889644622805,284.998291015625,284.95001220703125,300.427001953125,292.8002014160156,298.1460876464844,297.2359619140625,284.9974670410156,1.0,0.6891043186187744,0.3792344331741333,0.3792344331741333,1.0,1.0,-3.507453203201294,0.9986289739608764,2.508824110031128,0.2063405811786651,0.9364582300186156,0.9364582300186156,0.0,253.60330200195312,261.0,60014.62109375,0.0,3979.095703125,1.0,279.1416320800781,283.0622253417969,295.785400390625,299.6179504394531,293.1499938964844,293.1499938964844,278.8500061035156,33575.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381158351898192,1.0,0.0,0.0,3.659519910812378,3.659547805786133,8.935966775425186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.3427734375,0.0,1701.345947265625,1895.4371337890625,0.0,3755.298583984375,0.9351101517677308,1.0,0.0,3.0,1.0,0.0
17850480,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8004649877548218,0.4293630421161651,0.3910900354385376,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9231446981430054,0.6634934544563293,0.6309484243392944,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.86174076795578,0.5436879992485046,0.38274085521698,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8020405769348145,0.4321033060550689,0.414206713438034,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6603556871414185,0.2385268062353134,1.1015889644622805,284.998291015625,284.95001220703125,300.427001953125,292.8002014160156,298.1460876464844,297.2359619140625,284.9974670410156,1.0,0.6891043186187744,0.3792344331741333,0.3792344331741333,1.0,1.0,-3.507453203201294,0.9986289739608764,2.508824110031128,0.2063405811786651,0.9364582300186156,0.9364582300186156,0.0,253.60330200195312,261.0,60014.62109375,0.0,3979.095703125,1.0,279.1416320800781,283.0622253417969,295.785400390625,299.6179504394531,293.1499938964844,293.1499938964844,278.8500061035156,33575.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381158351898192,1.0,0.0,0.0,3.659519910812378,3.659547805786133,8.935966775425186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.3427734375,0.0,1701.345947265625,1895.4371337890625,0.0,3755.298583984375,0.9351101517677308,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7979904413223267,0.4284225702285766,0.3906299769878387,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9204574227333068,0.6632642149925232,0.6311609745025635,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8608741164207458,0.5459458827972412,0.3845843076705932,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8001524209976196,0.4321865141391754,0.4146099686622619,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.658715546131134,0.23841492831707,1.1022300720214844,284.8985290527344,284.95001220703125,300.38543701171875,292.7507629394531,298.129150390625,297.2312927246094,284.9001770019531,1.0,0.6909210085868835,0.3785650432109833,0.3785650432109833,1.0,1.0,-3.51063871383667,0.9976418018341064,2.5129969120025635,0.2047365456819534,0.8485860228538513,0.8485860228538513,0.0,256.4999389648437,261.0,60557.45703125,0.0,4004.583984375,1.0,278.8625183105469,282.94390869140625,295.7830810546875,299.7276611328125,293.1499938964844,293.1499938964844,278.8500061035156,39184.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947093427181244,1.0,0.0,0.0,3.5451080799102783,3.545135498046875,8.385949854528008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1748046875,0.0,1602.48486328125,1895.4371337890625,0.0,3836.739990234375,0.9133539199829102,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7975797653198242,0.42831751704216,0.3905196785926819,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9200065732002258,0.6632453203201294,0.6311302781105042,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8606885671615601,0.5462773442268372,0.3848015069961548,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7998273372650146,0.432202935218811,0.4146235287189483,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6584342122077942,0.2383979707956314,1.102192521095276,284.903564453125,284.95001220703125,300.3797912597656,292.7441101074219,298.1269836425781,297.2308654785156,284.9043273925781,1.0,0.6911437511444092,0.3784737586975097,0.3784737586975097,1.0,1.0,-3.5107007026672363,0.9973852038383484,2.5133156776428223,0.2044554054737091,0.848019003868103,0.848019003868103,0.0,256.9317321777344,264.0,60519.4296875,0.0,4007.333984375,1.0,278.8582763671875,282.9474182128906,295.7713317871094,299.7061462402344,293.1499938964844,293.1499938964844,279.1499938964844,38861.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473047256469728,1.0,0.0,0.0,3.536710500717163,3.53673791885376,8.346268032255466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9189453125,0.0,1590.1307373046875,1895.4371337890625,0.0,3838.648681640625,0.9111602902412416,1.0,0.0,3.0,1.0,0.0
17850660,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7955447435379028,0.4283123910427093,0.3903706669807434,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.917810082435608,0.6640072464942932,0.6316748261451721,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.860439658164978,0.5498812198638916,0.3871890604496002,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7983134388923645,0.4329792261123657,0.4152619540691376,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.657062292098999,0.2386504262685775,1.1032216548919678,284.9976806640625,284.95001220703125,300.3327331542969,292.6893005371094,298.1151428222656,297.2354431152344,284.9968566894531,1.0,0.6931988596916199,0.3777476847171783,0.3777476847171783,1.0,1.0,-3.516045570373535,0.9969384670257568,2.5191071033477783,0.2026894837617874,0.9324547052383424,0.9324547052383424,0.0,259.6824645996094,267.0,59763.61328125,0.0,4037.55517578125,1.0,279.1415405273437,283.0616149902344,295.6737060546875,299.4884948730469,293.1499938964844,293.1499938964844,278.8500061035156,33566.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406266808509828,1.0,0.0,0.0,3.644658327102661,3.644685983657837,8.86353461737599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.3349609375,0.0,1682.664794921875,1895.4371337890625,0.0,3778.141357421875,0.93165123462677,1.0,0.0,3.0,1.0,0.0
17850720,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7955447435379028,0.4283123910427093,0.3903706669807434,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.917810082435608,0.6640072464942932,0.6316748261451721,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.860439658164978,0.5498812198638916,0.3871890604496002,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7983134388923645,0.4329792261123657,0.4152619540691376,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.657062292098999,0.2386504262685775,1.1032216548919678,284.9976806640625,284.95001220703125,300.3327331542969,292.6893005371094,298.1151428222656,297.2354431152344,284.9968566894531,1.0,0.6931988596916199,0.3777476847171783,0.3777476847171783,1.0,1.0,-3.516045570373535,0.9969384670257568,2.5191071033477783,0.2026894837617874,0.9324547052383424,0.9324547052383424,0.0,259.6824645996094,267.0,59763.61328125,0.0,4037.55517578125,1.0,279.1415405273437,283.0616149902344,295.6737060546875,299.4884948730469,293.1499938964844,293.1499938964844,278.8500061035156,33566.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406266808509828,1.0,0.0,0.0,3.644658327102661,3.644685983657837,8.86353461737599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.3349609375,0.0,1682.664794921875,1895.4371337890625,0.0,3778.141357421875,0.93165123462677,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7927362322807312,0.4272579848766327,0.3897877037525177,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.914777934551239,0.6636713147163391,0.6317703723907471,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8594506978988647,0.5524764060974121,0.38925302028656,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.796156108379364,0.4330458045005798,0.415645033121109,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.655214250087738,0.2385088354349136,1.1037626266479492,284.904541015625,284.95001220703125,300.2861633300781,292.6361694335937,298.0964050292969,297.2303466796875,284.9052124023437,1.0,0.6951992511749268,0.3770216107368469,0.3770216107368469,1.0,1.0,-3.5190625190734863,0.9957112073898317,2.523351192474365,0.2008800655603408,0.8453629016876221,0.8453629016876221,0.0,263.01007080078125,270.0,60265.57421875,0.0,4065.310302734375,1.0,278.8583984375,282.9482727050781,295.66278076171875,299.5794372558594,293.1499938964844,293.1499938964844,279.1499938964844,38841.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497015476226808,1.0,0.0,0.0,3.5213420391082764,3.521369218826294,8.273889307019999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.791015625,0.0,1571.777099609375,1895.4371337890625,0.0,3860.27294921875,0.9076319336891174,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7927362322807312,0.4272579848766327,0.3897877037525177,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.914777934551239,0.6636713147163391,0.6317703723907471,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8594506978988647,0.5524764060974121,0.38925302028656,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.796156108379364,0.4330458045005798,0.415645033121109,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.655214250087738,0.2385088354349136,1.1037626266479492,284.904541015625,284.95001220703125,300.2861633300781,292.6361694335937,298.0964050292969,297.2303466796875,284.9052124023437,1.0,0.6951992511749268,0.3770216107368469,0.3770216107368469,1.0,1.0,-3.5190625190734863,0.9957112073898317,2.523351192474365,0.2008800655603408,0.8453629016876221,0.8453629016876221,0.0,263.01007080078125,270.0,60265.57421875,0.0,4065.310302734375,1.0,278.8583984375,282.9482727050781,295.66278076171875,299.5794372558594,293.1499938964844,293.1499938964844,279.1499938964844,38841.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497015476226808,1.0,0.0,0.0,3.5213420391082764,3.521369218826294,8.273889307019999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.791015625,0.0,1571.777099609375,1895.4371337890625,0.0,3860.27294921875,0.9076319336891174,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7914612293243408,0.4271929860115051,0.3895376026630401,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9134000539779664,0.6639356017112732,0.6318132877349854,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8590810894966125,0.554229736328125,0.3903212249279022,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.795166015625,0.4333597123622894,0.415820837020874,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.654346227645874,0.2385839223861694,1.1038907766342163,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.09014892578125,297.2319641113281,285.0126647949219,1.0,0.6961472034454346,0.3766585886478424,0.3766585886478424,1.0,1.0,-3.520457029342652,0.9950647950172424,2.5253922939300537,0.199837788939476,0.9200553894042968,0.9200553894042968,0.0,264.5511779785156,270.0,59417.4453125,0.0,4078.185791015625,1.0,279.0986328125,283.0718994140625,295.5849304199219,299.3413391113281,293.1499938964844,293.1499938964844,279.1499938964844,34158.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443551301956176,1.0,0.0,0.0,3.5691351890563965,3.569161891937256,8.500006742906407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.177734375,0.0,1594.6192626953125,1895.4371337890625,0.0,3811.969482421875,0.916263997554779,1.0,0.0,3.0,1.0,0.0
17850960,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7907476425170898,0.4272345006465912,0.3896200358867645,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.91264671087265,0.6643382906913757,0.6322237849235535,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8592316508293152,0.556083083152771,0.3916398584842682,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7946715950965881,0.433786928653717,0.416248470544815,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6538867950439453,0.2387459427118301,1.1047214269638062,284.9971008300781,284.95001220703125,300.24029541015625,292.5850524902344,298.0849609375,297.2348327636719,284.995849609375,1.0,0.6972154974937439,0.3762988150119781,0.3762988150119781,1.0,1.0,-3.5241475105285645,0.995177149772644,2.52897047996521,0.1990919560194015,0.9287838339805604,0.9287838339805604,0.0,265.7663879394531,273.0,59528.4296875,0.0,4095.04345703125,1.0,279.14227294921875,283.0608215332031,295.5677490234375,299.365478515625,293.1499938964844,293.1499938964844,278.8500061035156,33469.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427952170372008,1.0,0.0,0.0,3.632342576980591,3.632369995117188,8.803733066997665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.751953125,0.0,1666.6304931640625,1895.4371337890625,0.0,3797.830078125,0.9284681081771852,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7880287766456604,0.4261742234230041,0.3890341520309448,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.909758448600769,0.6639172434806824,0.6322423219680786,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8583066463470459,0.5586729049682617,0.3937047719955444,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7925801873207092,0.43382528424263,0.4166065454483032,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6521157622337341,0.2385920137166977,1.1052120923995972,284.9054260253906,284.95001220703125,300.19549560546875,292.5363464355469,298.0668029785156,297.229736328125,284.9060974121094,1.0,0.6991790533065796,0.3755792379379272,0.3755792379379272,1.0,1.0,-3.5269787311553955,0.9938969612121582,2.5330820083618164,0.1972815990447998,0.8429446816444397,0.8429446816444397,0.0,269.0859375,276.0,60027.94140625,0.0,4122.3759765625,1.0,278.8585510253906,282.9491882324219,295.5622253417969,299.4613647460937,293.1499938964844,293.1499938964844,279.1499938964844,38815.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951768159866333,1.0,0.0,0.0,3.50684666633606,3.506873607635498,8.205911399272736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.056640625,0.0,1554.5511474609375,1895.4371337890625,0.0,3878.876953125,0.9043009877204896,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7880287766456604,0.4261742234230041,0.3890341520309448,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.909758448600769,0.6639172434806824,0.6322423219680786,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8583066463470459,0.5586729049682617,0.3937047719955444,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7925801873207092,0.43382528424263,0.4166065454483032,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6521157622337341,0.2385920137166977,1.1052120923995972,284.9054260253906,284.95001220703125,300.19549560546875,292.5363464355469,298.0668029785156,297.229736328125,284.9060974121094,1.0,0.6991790533065796,0.3755792379379272,0.3755792379379272,1.0,1.0,-3.5269787311553955,0.9938969612121582,2.5330820083618164,0.1972815990447998,0.8429446816444397,0.8429446816444397,0.0,269.0859375,276.0,60027.94140625,0.0,4122.3759765625,1.0,278.8585510253906,282.9491882324219,295.5622253417969,299.4613647460937,293.1499938964844,293.1499938964844,279.1499938964844,38815.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951768159866333,1.0,0.0,0.0,3.50684666633606,3.506873607635498,8.205911399272736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.056640625,0.0,1554.5511474609375,1895.4371337890625,0.0,3878.876953125,0.9043009877204896,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7861090898513794,0.4261349737644195,0.3888636231422424,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9077360033988952,0.6644930839538574,0.632621705532074,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8581287860870361,0.5622706413269043,0.3960930109024048,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.791144609451294,0.4345369637012481,0.4171890020370483,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.650844395160675,0.2388146966695785,1.106124997138977,284.99664306640625,284.95001220703125,300.1519470214844,292.4903564453125,298.0560302734375,297.234130859375,284.99578857421875,1.0,0.7011610269546509,0.3748596906661987,0.3748596906661987,1.0,1.0,-3.531893253326416,0.9933032393455504,2.5385899543762207,0.1954847872257232,0.9254462718963624,0.9254462718963624,0.0,271.8353271484375,279.0,59305.5625,0.0,4151.76171875,1.0,279.14129638671875,283.06085205078125,295.47283935546875,299.2538757324219,293.1499938964844,293.1499938964844,278.8500061035156,33535.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944698929786682,1.0,0.0,0.0,3.617310047149658,3.617337226867676,8.7310149865516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.15234375,0.0,1648.560546875,1895.4371337890625,0.0,3815.08251953125,0.9252272248268129,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7861090898513794,0.4261349737644195,0.3888636231422424,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9077360033988952,0.6644930839538574,0.632621705532074,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8581287860870361,0.5622706413269043,0.3960930109024048,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.791144609451294,0.4345369637012481,0.4171890020370483,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.650844395160675,0.2388146966695785,1.106124997138977,284.99664306640625,284.95001220703125,300.1519470214844,292.4903564453125,298.0560302734375,297.234130859375,284.99578857421875,1.0,0.7011610269546509,0.3748596906661987,0.3748596906661987,1.0,1.0,-3.531893253326416,0.9933032393455504,2.5385899543762207,0.1954847872257232,0.9254462718963624,0.9254462718963624,0.0,271.8353271484375,279.0,59305.5625,0.0,4151.76171875,1.0,279.14129638671875,283.06085205078125,295.47283935546875,299.2538757324219,293.1499938964844,293.1499938964844,278.8500061035156,33535.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944698929786682,1.0,0.0,0.0,3.617310047149658,3.617337226867676,8.7310149865516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.15234375,0.0,1648.560546875,1895.4371337890625,0.0,3815.08251953125,0.9252272248268129,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7834600806236267,0.4250740706920624,0.3882655799388885,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9049981832504272,0.6639925837516785,0.632554292678833,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8572393655776978,0.5648471117019653,0.3981425762176513,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7891022562980652,0.4345530867576599,0.4175188243389129,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6491319537162781,0.2386486232280731,1.1065455675125122,284.9063415527344,284.95001220703125,300.1100158691406,292.447509765625,298.0387878417969,297.2290344238281,284.90692138671875,1.0,0.7030866742134094,0.3741386532783508,0.3741386532783508,1.0,1.0,-3.5344693660736084,0.9919241666793824,2.542545318603516,0.1936378180980682,0.8408536314964294,0.8408536314964294,0.0,275.1598205566406,282.0,59816.18359375,0.0,4178.55810546875,1.0,278.858642578125,282.9501037597656,295.4725341796875,299.35546875,293.1499938964844,293.1499938964844,279.1499938964844,38781.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534570574760436,1.0,0.0,0.0,3.493864059448242,3.4938910007476807,8.145266860992706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.31591796875,0.0,1539.1646728515625,1895.4371337890625,0.0,3894.052001953125,0.9013065099716188,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7834600806236267,0.4250740706920624,0.3882655799388885,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9049981832504272,0.6639925837516785,0.632554292678833,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8572393655776978,0.5648471117019653,0.3981425762176513,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7891022562980652,0.4345530867576599,0.4175188243389129,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6491319537162781,0.2386486232280731,1.1065455675125122,284.9063415527344,284.95001220703125,300.1100158691406,292.447509765625,298.0387878417969,297.2290344238281,284.90692138671875,1.0,0.7030866742134094,0.3741386532783508,0.3741386532783508,1.0,1.0,-3.5344693660736084,0.9919241666793824,2.542545318603516,0.1936378180980682,0.8408536314964294,0.8408536314964294,0.0,275.1598205566406,282.0,59816.18359375,0.0,4178.55810546875,1.0,278.858642578125,282.9501037597656,295.4725341796875,299.35546875,293.1499938964844,293.1499938964844,279.1499938964844,38781.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534570574760436,1.0,0.0,0.0,3.493864059448242,3.4938910007476807,8.145266860992706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.31591796875,0.0,1539.1646728515625,1895.4371337890625,0.0,3894.052001953125,0.9013065099716188,1.0,0.0,3.0,1.0,0.0
17851380,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7816028594970703,0.4250260293483734,0.3880908191204071,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.903099000453949,0.6644845604896545,0.6328586339950562,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8570882678031921,0.5684294104576111,0.4005220234394073,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7877101898193359,0.435242235660553,0.4180818200111389,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6479079723358154,0.2388578504323959,1.107404351234436,284.9964294433594,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2333068847656,284.9956359863281,1.0,0.7050344944000244,0.3734176456928253,0.3734176456928253,1.0,1.0,-3.539189338684082,0.9912489652633668,2.547940492630005,0.1918127685785293,0.9227216243743896,0.9227216243743896,0.0,277.9067077636719,285.0,59114.7109375,0.0,4207.55029296875,1.0,279.1412048339844,283.0608825683594,295.389404296875,299.15545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33509.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946140468120575,1.0,0.0,0.0,3.605538129806519,3.605565309524536,8.674281275489193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0068359375,0.0,1633.9378662109375,1895.4371337890625,0.0,3828.12646484375,0.9224801063537598,1.0,0.0,3.0,1.0,0.0
17851440,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7816028594970703,0.4250260293483734,0.3880908191204071,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.903099000453949,0.6644845604896545,0.6328586339950562,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8570882678031921,0.5684294104576111,0.4005220234394073,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7877101898193359,0.435242235660553,0.4180818200111389,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6479079723358154,0.2388578504323959,1.107404351234436,284.9964294433594,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2333068847656,284.9956359863281,1.0,0.7050344944000244,0.3734176456928253,0.3734176456928253,1.0,1.0,-3.539189338684082,0.9912489652633668,2.547940492630005,0.1918127685785293,0.9227216243743896,0.9227216243743896,0.0,277.9067077636719,285.0,59114.7109375,0.0,4207.55029296875,1.0,279.1412048339844,283.0608825683594,295.389404296875,299.15545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33509.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946140468120575,1.0,0.0,0.0,3.605538129806519,3.605565309524536,8.674281275489193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0068359375,0.0,1633.9378662109375,1895.4371337890625,0.0,3828.12646484375,0.9224801063537598,1.0,0.0,3.0,1.0,0.0
17851500,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7805929780006409,0.4245403409004211,0.3879682719707489,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9020874500274658,0.6642665266990662,0.6329939365386963,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8569214344024658,0.5697469115257263,0.4016766846179962,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7869620323181152,0.4352955222129822,0.418375015258789,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6472768783569336,0.2388118356466293,1.1079682111740112,284.8773803710937,284.95001220703125,300.0506896972656,292.389892578125,298.0213317871094,297.2313232421875,284.87664794921875,1.0,0.7060481905937195,0.3730571269989013,0.3730571269989013,1.0,1.0,-3.5416316986083984,0.9909289479255676,2.5507025718688965,0.1910327225923538,0.8387445211410522,0.8387445211410522,0.0,279.3935241699219,285.0,59925.48046875,0.0,4222.96337890625,1.0,278.8993530273437,282.925537109375,295.4248352050781,299.3486328125,293.1499938964844,293.1499938964844,278.8500061035156,38208.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525272250175476,1.0,0.0,0.0,3.560650110244751,3.560677528381348,8.459639957436593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8583984375,0.0,1614.0196533203125,1895.4371337890625,0.0,3885.70068359375,0.913412630558014,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7790451645851135,0.4239675998687744,0.3874963521957397,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.900528073310852,0.6639100909233093,0.6327233910560608,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8562454581260681,0.5709822773933411,0.4025590717792511,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7857351899147034,0.4352419674396515,0.4183971285820007,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6462639570236206,0.2386809885501861,1.1077793836593628,284.9068603515625,284.95001220703125,300.0320129394531,292.37261962890625,298.01300048828125,297.22821044921875,284.90789794921875,1.0,0.7069271206855774,0.3727096021175384,0.3727096021175384,1.0,1.0,-3.541601181030273,0.9898428916931152,2.551758289337158,0.1899853348731994,0.8389947414398193,0.8389947414398193,0.0,281.2235717773437,288.0,59624.9140625,0.0,4233.95849609375,1.0,278.8584289550781,282.9512023925781,295.3970031738281,299.26544189453125,293.1499938964844,293.1499938964844,279.1499938964844,38876.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547150731086732,1.0,0.0,0.0,3.481051445007324,3.481078147888184,8.085635840870964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.2294921875,0.0,1524.9949951171875,1895.4371337890625,0.0,3905.33837890625,0.8984508514404297,1.0,0.0,3.0,1.0,0.0
17851620,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.777239978313446,0.4239122271537781,0.3873135149478912,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8986762762069702,0.6643211841583252,0.6329505443572998,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8561038374900818,0.5745378136634827,0.4049178063869476,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7843782305717468,0.4359119236469269,0.4189408421516418,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6450773477554321,0.2388763278722763,1.1085762977600098,284.9964599609375,284.95001220703125,299.9964904785156,292.3412780761719,298.0045471191406,297.2323608398437,284.9956970214844,1.0,0.7088412046432495,0.3720145225524902,0.3720145225524902,1.0,1.0,-3.546096086502075,0.9891616702079772,2.556934356689453,0.1882132440805435,0.920523464679718,0.920523464679718,0.0,283.9760437011719,291.0,58963.29296875,0.0,4262.51318359375,1.0,279.14111328125,283.06109619140625,295.3214111328125,299.07489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33485.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471626877784728,1.0,0.0,0.0,3.595263957977295,3.5952908992767334,8.624915039945336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0966796875,0.0,1621.2388916015625,1895.4371337890625,0.0,3837.365478515625,0.9201124310493468,1.0,0.0,3.0,1.0,0.0
