time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.777239978313446,0.4239122271537781,0.3873135149478912,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8986762762069702,0.6643211841583252,0.6329505443572998,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8561038374900818,0.5745378136634827,0.4049178063869476,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7843782305717468,0.4359119236469269,0.4189408421516418,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6450773477554321,0.2388763278722763,1.1085762977600098,284.9964599609375,284.95001220703125,299.9964904785156,292.3412780761719,298.0045471191406,297.2323608398437,284.9956970214844,1.0,0.7088412046432495,0.3720145225524902,0.3720145225524902,1.0,1.0,-3.546096086502075,0.9891616702079772,2.556934356689453,0.1882132440805435,0.920523464679718,0.920523464679718,0.0,283.9760437011719,291.0,58963.29296875,0.0,4262.51318359375,1.0,279.14111328125,283.06109619140625,295.3214111328125,299.07489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33485.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471626877784728,1.0,0.0,0.0,3.595263957977295,3.5952908992767334,8.624915039945336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0966796875,0.0,1621.2388916015625,1895.4371337890625,0.0,3837.365478515625,0.9201124310493468,1.0,0.0,3.0,1.0,0.0
17851740,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7748801708221436,0.4228947162628174,0.3867560029029846,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8962681293487549,0.663697361946106,0.6327701807022095,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8553388714790344,0.5769424438476562,0.4068596363067627,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7825551629066467,0.4358983635902405,0.4192413687705993,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6435679197311401,0.2386968284845352,1.1089215278625488,284.90673828125,284.95001220703125,299.9649353027344,292.31549072265625,297.9905700683594,297.22735595703125,284.9076843261719,1.0,0.7106339931488037,0.3713472485542297,0.3713472485542297,1.0,1.0,-3.548330068588257,0.987816572189331,2.560513496398926,0.1864968985319137,0.8383424282073975,0.8383424282073975,0.0,287.1501770019531,291.0,59522.0625,0.0,4287.66796875,1.0,278.8595886230469,282.9529724121094,295.3403625488281,299.2001953125,293.1499938964844,293.1499938964844,278.8500061035156,38903.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554782509803772,1.0,0.0,0.0,3.4750306606292725,3.475057363510132,8.057690479290613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.990234375,0.0,1518.2484130859375,1895.4371337890625,0.0,3912.177978515625,0.8971481919288635,1.0,0.0,3.0,1.0,0.0
17851800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7747663259506226,0.4228611886501312,0.3867211937904358,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8961511254310608,0.6636765599250793,0.6327471137046814,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8552919626235962,0.5770495533943176,0.4069310426712036,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7824644446372986,0.4359008967876434,0.4192430675029754,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6434924602508545,0.2386894822120666,1.1089012622833252,284.9078674316406,284.95001220703125,299.96368408203125,292.31451416015625,297.99005126953125,297.2272033691406,284.9085998535156,1.0,0.710701584815979,0.371319442987442,0.371319442987442,1.0,1.0,-3.548323631286621,0.9877285361289978,2.5605952739715576,0.1864083260297775,0.8379419445991516,0.8379419445991516,0.0,287.29071044921875,294.0,59543.84375,0.0,4288.50390625,1.0,278.8583374023437,282.95458984375,295.33770751953125,299.19488525390625,293.1499938964844,293.1499938964844,279.1499938964844,38803.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955501675605774,1.0,0.0,0.0,3.4727139472961426,3.472740650177002,8.046951052165241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.671875,0.0,1514.8677978515625,1895.4371337890625,0.0,3912.387451171875,0.8964809775352478,1.0,0.0,3.0,1.0,0.0
17851860,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7730122804641724,0.4228136241436004,0.3865422010421753,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8942960500717163,0.6639755964279175,0.6328781247138977,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8550999760627747,0.5804369449615479,0.4091958701610565,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7811402678489685,0.436566412448883,0.4197792410850525,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6423345804214478,0.2388714253902435,1.1096405982971191,284.9962158203125,284.95001220703125,299.9338684082031,292.29266357421875,297.9828186035156,297.230712890625,284.9951171875,1.0,0.7125771641731262,0.3706603646278381,0.3706603646278381,1.0,1.0,-3.552516460418701,0.9870455265045166,2.565470933914185,0.1847112476825714,0.9188181161880492,0.9188181161880492,0.0,290.0579833984375,297.0,58868.8359375,0.0,4316.458984375,1.0,279.1418151855469,283.06304931640625,295.2707824707031,299.015380859375,293.1499938964844,293.1499938964844,278.8500061035156,33393.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476311206817628,1.0,0.0,0.0,3.589376211166382,3.5894031524658203,8.596689440310001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2314453125,0.0,1613.415771484375,1895.4371337890625,0.0,3841.5966796875,0.9184186458587646,1.0,0.0,3.0,1.0,0.0
17851920,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7730122804641724,0.4228136241436004,0.3865422010421753,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8942960500717163,0.6639755964279175,0.6328781247138977,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8550999760627747,0.5804369449615479,0.4091958701610565,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7811402678489685,0.436566412448883,0.4197792410850525,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6423345804214478,0.2388714253902435,1.1096405982971191,284.9962158203125,284.95001220703125,299.9338684082031,292.29266357421875,297.9828186035156,297.230712890625,284.9951171875,1.0,0.7125771641731262,0.3706603646278381,0.3706603646278381,1.0,1.0,-3.552516460418701,0.9870455265045166,2.565470933914185,0.1847112476825714,0.9188181161880492,0.9188181161880492,0.0,290.0579833984375,297.0,58868.8359375,0.0,4316.458984375,1.0,279.1418151855469,283.06304931640625,295.2707824707031,299.015380859375,293.1499938964844,293.1499938964844,278.8500061035156,33393.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476311206817628,1.0,0.0,0.0,3.589376211166382,3.5894031524658203,8.596689440310001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2314453125,0.0,1613.415771484375,1895.4371337890625,0.0,3841.5966796875,0.9184186458587646,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7706116437911987,0.4217676520347595,0.3859633505344391,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8917713761329651,0.6631949543952942,0.6325582265853882,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8542118668556213,0.5827152729034424,0.4110565781593323,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7792774438858032,0.4365502297878265,0.4200834035873413,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6407892107963562,0.2386655509471893,1.1099060773849487,284.90673828125,284.95001220703125,299.90728759765625,292.27606201171875,297.9695739746094,297.22467041015625,284.908447265625,1.0,0.714390218257904,0.3700012862682342,0.3700012862682342,1.0,1.0,-3.554367780685425,0.9855930209159852,2.568774938583374,0.1829840242862701,0.8353868126869202,0.8353868126869202,0.0,293.389404296875,300.0,59381.1953125,0.0,4341.6220703125,1.0,278.8585510253906,282.9530334472656,295.2987365722656,299.1485595703125,293.1499938964844,293.1499938964844,279.1499938964844,38921.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558897614479064,1.0,0.0,0.0,3.4622128009796143,3.4622392654418945,7.998357318683702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.32470703125,0.0,1503.6654052734375,1895.4371337890625,0.0,3915.863525390625,0.8941592574119568,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7706116437911987,0.4217676520347595,0.3859633505344391,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8917713761329651,0.6631949543952942,0.6325582265853882,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8542118668556213,0.5827152729034424,0.4110565781593323,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7792774438858032,0.4365502297878265,0.4200834035873413,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6407892107963562,0.2386655509471893,1.1099060773849487,284.90673828125,284.95001220703125,299.90728759765625,292.27606201171875,297.9695739746094,297.22467041015625,284.908447265625,1.0,0.714390218257904,0.3700012862682342,0.3700012862682342,1.0,1.0,-3.554367780685425,0.9855930209159852,2.568774938583374,0.1829840242862701,0.8353868126869202,0.8353868126869202,0.0,293.389404296875,300.0,59381.1953125,0.0,4341.6220703125,1.0,278.8585510253906,282.9530334472656,295.2987365722656,299.1485595703125,293.1499938964844,293.1499938964844,279.1499938964844,38921.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558897614479064,1.0,0.0,0.0,3.4622128009796143,3.4622392654418945,7.998357318683702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.32470703125,0.0,1503.6654052734375,1895.4371337890625,0.0,3915.863525390625,0.8941592574119568,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7695299386978149,0.421707272529602,0.3857191801071167,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8906100392341614,0.6632444858551025,0.632399320602417,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.853877067565918,0.5843285322189331,0.4120199978351593,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7784281969070435,0.4368340671062469,0.4202277958393097,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6400603652000427,0.2387110143899917,1.1098999977111816,285.011474609375,284.95001220703125,299.89532470703125,292.2698669433594,297.96636962890625,297.225830078125,285.0118103027344,1.0,0.7152469158172607,0.3696717321872711,0.3696717321872711,1.0,1.0,-3.555201530456543,0.9848422408103944,2.570359230041504,0.1819830238819122,0.9095163345336914,0.9095163345336914,0.0,294.9266357421875,300.0,58686.19140625,0.0,4353.2001953125,1.0,279.0972595214844,283.07818603515625,295.2386474609375,298.9342956542969,293.1499938964844,293.1499938964844,279.1499938964844,33926.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949848175048828,1.0,0.0,0.0,3.5189049243927,3.5189311504364014,8.262440474027244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.0615234375,0.0,1533.4510498046875,1895.4371337890625,0.0,3861.59423828125,0.9044108390808104,1.0,0.0,3.0,1.0,0.0
17852160,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7689245343208313,0.4217337965965271,0.3857932686805725,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.889930248260498,0.6634113192558289,0.6325958967208862,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8539876341819763,0.5860150456428528,0.41323122382164,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7780036330223083,0.4372190833091736,0.4206201434135437,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6396666169166565,0.238835722208023,1.110580325126648,284.9973449707031,284.95001220703125,299.88427734375,292.26513671875,297.9642333984375,297.22802734375,284.9962158203125,1.0,0.7162205576896667,0.3693467974662781,0.3693467974662781,1.0,1.0,-3.55827260017395,0.9848236441612244,2.573448896408081,0.1812699288129806,0.918488383293152,0.918488383293152,0.0,296.150634765625,303.0,58812.28515625,0.0,4368.87255859375,1.0,279.14190673828125,283.0657653808594,295.2410888671875,298.9784545898437,293.1499938964844,293.1499938964844,278.8500061035156,33313.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475733041763306,1.0,0.0,0.0,3.583707809448242,3.5837347507476807,8.569559213356115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.2021484375,0.0,1605.9713134765625,1895.4371337890625,0.0,3841.07421875,0.9170914888381958,1.0,0.0,3.0,1.0,0.0
17852220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7666295170783997,0.4207063913345337,0.3852307200431824,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.887474775314331,0.6625795960426331,0.6322228312492371,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8531399369239807,0.5882512331008911,0.4150598049163818,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7762232422828674,0.4372061491012573,0.4209268987178802,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6381859183311462,0.2386230379343032,1.1108064651489258,284.9081420898437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2222595214844,284.9096374511719,1.0,0.7179985046386719,0.3686968982219696,0.3686968982219696,1.0,1.0,-3.5599968433380127,0.983350932598114,2.576645851135254,0.1795586943626403,0.8364350199699402,0.8364350199699402,0.0,299.4566955566406,306.0,59374.703125,0.0,4393.60546875,1.0,278.8590087890625,282.9559936523437,295.2806091308594,299.1242370605469,293.1499938964844,293.1499938964844,279.1499938964844,38788.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553411602973938,1.0,0.0,0.0,3.461985349655152,3.462011814117432,7.997306283868966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.51123046875,0.0,1502.4658203125,1895.4371337890625,0.0,3910.949462890625,0.8939676880836487,1.0,0.0,3.0,1.0,0.0
17852280,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7666295170783997,0.4207063913345337,0.3852307200431824,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.887474775314331,0.6625795960426331,0.6322228312492371,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8531399369239807,0.5882512331008911,0.4150598049163818,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7762232422828674,0.4372061491012573,0.4209268987178802,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6381859183311462,0.2386230379343032,1.1108064651489258,284.9081420898437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2222595214844,284.9096374511719,1.0,0.7179985046386719,0.3686968982219696,0.3686968982219696,1.0,1.0,-3.5599968433380127,0.983350932598114,2.576645851135254,0.1795586943626403,0.8364350199699402,0.8364350199699402,0.0,299.4566955566406,306.0,59374.703125,0.0,4393.60546875,1.0,278.8590087890625,282.9559936523437,295.2806091308594,299.1242370605469,293.1499938964844,293.1499938964844,279.1499938964844,38788.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553411602973938,1.0,0.0,0.0,3.461985349655152,3.462011814117432,7.997306283868966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.51123046875,0.0,1502.4658203125,1895.4371337890625,0.0,3910.949462890625,0.8939676880836487,1.0,0.0,3.0,1.0,0.0
17852340,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7650065422058105,0.4206646978855133,0.3850632607936859,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8856697082519531,0.6627277135848999,0.6322062015533447,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8529259562492371,0.591496467590332,0.417202740907669,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7749976515769958,0.4378618896007538,0.4214585423469543,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6371012926101685,0.2387787699699401,1.1114354133605957,284.9979858398437,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2255859375,284.99725341796875,1.0,0.7197980284690857,0.3680469989776611,0.3680469989776611,1.0,1.0,-3.563740968704224,0.9825350642204284,2.5812058448791504,0.1778474599123001,0.9190888404846193,0.9190888404846193,0.0,302.21197509765625,309.0,58816.53125,0.0,4420.48046875,1.0,279.1409606933594,283.06707763671875,295.2369689941406,298.9705810546875,293.1499938964844,293.1499938964844,278.8500061035156,33359.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468287229537964,1.0,0.0,0.0,3.581533908843994,3.581560611724853,8.559165394217416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.2119140625,0.0,1603.6826171875,1895.4371337890625,0.0,3834.34814453125,0.9168516993522644,1.0,0.0,3.0,1.0,0.0
17852400,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7650065422058105,0.4206646978855133,0.3850632607936859,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8856697082519531,0.6627277135848999,0.6322062015533447,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8529259562492371,0.591496467590332,0.417202740907669,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7749976515769958,0.4378618896007538,0.4214585423469543,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6371012926101685,0.2387787699699401,1.1114354133605957,284.9979858398437,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2255859375,284.99725341796875,1.0,0.7197980284690857,0.3680469989776611,0.3680469989776611,1.0,1.0,-3.563740968704224,0.9825350642204284,2.5812058448791504,0.1778474599123001,0.9190888404846193,0.9190888404846193,0.0,302.21197509765625,309.0,58816.53125,0.0,4420.48046875,1.0,279.1409606933594,283.06707763671875,295.2369689941406,298.9705810546875,293.1499938964844,293.1499938964844,278.8500061035156,33359.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468287229537964,1.0,0.0,0.0,3.581533908843994,3.581560611724853,8.559165394217416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.2119140625,0.0,1603.6826171875,1895.4371337890625,0.0,3834.34814453125,0.9168516993522644,1.0,0.0,3.0,1.0,0.0
17852460,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7627835273742676,0.4196453988552093,0.3844995200634002,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8832572102546692,0.6618442535400391,0.631775438785553,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8520897626876831,0.5936785340309143,0.4189895391464233,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7732688188552856,0.4378420710563659,0.4217537343502044,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6356613039970398,0.2385554164648056,1.1116013526916504,284.90875244140625,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.2199401855469,284.9101867675781,1.0,0.7215441465377808,0.3673995435237884,0.3673995435237884,1.0,1.0,-3.5652575492858887,0.9809956550598145,2.584261894226074,0.176120787858963,0.8374260663986206,0.8374260663986206,0.0,305.51953125,312.0,59416.9296875,0.0,4444.720703125,1.0,278.8589782714844,282.9560852050781,295.287841796875,299.130126953125,293.1499938964844,293.1499938964844,279.1499938964844,38718.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543352127075196,1.0,0.0,0.0,3.46443510055542,3.4644615650177,8.008628356037661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3203125,0.0,1504.768798828125,1895.4371337890625,0.0,3901.931884765625,0.8944658041000366,1.0,0.0,3.0,1.0,0.0
17852520,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7627835273742676,0.4196453988552093,0.3844995200634002,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8832572102546692,0.6618442535400391,0.631775438785553,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8520897626876831,0.5936785340309143,0.4189895391464233,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7732688188552856,0.4378420710563659,0.4217537343502044,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6356613039970398,0.2385554164648056,1.1116013526916504,284.90875244140625,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.2199401855469,284.9101867675781,1.0,0.7215441465377808,0.3673995435237884,0.3673995435237884,1.0,1.0,-3.5652575492858887,0.9809956550598145,2.584261894226074,0.176120787858963,0.8374260663986206,0.8374260663986206,0.0,305.51953125,312.0,59416.9296875,0.0,4444.720703125,1.0,278.8589782714844,282.9560852050781,295.287841796875,299.130126953125,293.1499938964844,293.1499938964844,279.1499938964844,38718.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543352127075196,1.0,0.0,0.0,3.46443510055542,3.4644615650177,8.008628356037661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3203125,0.0,1504.768798828125,1895.4371337890625,0.0,3901.931884765625,0.8944658041000366,1.0,0.0,3.0,1.0,0.0
17852580,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.761224091053009,0.4196107387542724,0.3843380808830261,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8814899921417236,0.6619427800178528,0.6317119002342224,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8518818020820618,0.5968741178512573,0.421097069978714,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7720889449119568,0.4384934604167938,0.4222805202007293,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6346107721328735,0.2387019544839859,1.1121867895126345,284.9988098144531,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232971191406,284.9980773925781,1.0,0.7233155369758606,0.3667520880699157,0.3667520880699157,1.0,1.0,-3.5688517093658447,0.9801300764083862,2.588721513748169,0.174399197101593,0.9206361770629884,0.9206361770629884,0.0,308.2695007324219,315.0,58875.16796875,0.0,4471.2451171875,1.0,279.1409912109375,283.0672302246094,295.2544250488281,298.9889831542969,293.1499938964844,293.1499938964844,278.8500061035156,33317.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457287788391112,1.0,0.0,0.0,3.5850131511688232,3.5850400924682617,8.575802894483786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6943359375,0.0,1607.577880859375,1895.4371337890625,0.0,3824.4033203125,0.9176257848739624,1.0,0.0,3.0,1.0,0.0
17852640,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.761224091053009,0.4196107387542724,0.3843380808830261,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8814899921417236,0.6619427800178528,0.6317119002342224,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8518818020820618,0.5968741178512573,0.421097069978714,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7720889449119568,0.4384934604167938,0.4222805202007293,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6346107721328735,0.2387019544839859,1.1121867895126345,284.9988098144531,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232971191406,284.9980773925781,1.0,0.7233155369758606,0.3667520880699157,0.3667520880699157,1.0,1.0,-3.5688517093658447,0.9801300764083862,2.588721513748169,0.174399197101593,0.9206361770629884,0.9206361770629884,0.0,308.2695007324219,315.0,58875.16796875,0.0,4471.2451171875,1.0,279.1409912109375,283.0672302246094,295.2544250488281,298.9889831542969,293.1499938964844,293.1499938964844,278.8500061035156,33317.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457287788391112,1.0,0.0,0.0,3.5850131511688232,3.5850400924682617,8.575802894483786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6943359375,0.0,1607.577880859375,1895.4371337890625,0.0,3824.4033203125,0.9176257848739624,1.0,0.0,3.0,1.0,0.0
17852700,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7603826522827148,0.4191502034664154,0.3842296004295349,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8805481791496277,0.6615452170372009,0.6316707730293274,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8516973853111267,0.5979782342910767,0.4221105873584747,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7714612483978271,0.4385346174240112,0.4225594699382782,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6340752840042114,0.23862886428833,1.1126221418380735,284.8822021484375,284.95001220703125,299.8263244628906,292.2865295410156,297.9367980957031,297.2210388183594,284.8812255859375,1.0,0.7242415547370911,0.3664283752441406,0.3664283752441406,1.0,1.0,-3.5707571506500244,0.9797239303588868,2.5910332202911377,0.1736727803945541,0.83941251039505,0.83941251039505,0.0,309.7537841796875,315.0,59719.4375,0.0,4485.47412109375,1.0,278.8996887207031,282.9347839355469,295.3153686523437,299.2108154296875,293.1499938964844,293.1499938964844,278.8500061035156,37891.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515144228935242,1.0,0.0,0.0,3.545695543289185,3.545722961425781,8.388729497710301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.162109375,0.0,1593.7911376953125,1895.4371337890625,0.0,3876.59521484375,0.9098377823829652,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7590786218643188,0.4185981452465057,0.3837810158729553,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8791288137435913,0.6610106825828552,0.6312360167503357,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8510578274726868,0.5989900827407837,0.4228408634662628,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7704164981842041,0.4384675323963165,0.422571063041687,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6332130432128906,0.2384694218635559,1.112315058708191,284.91021728515625,284.95001220703125,299.8235168457031,292.29443359375,297.932861328125,297.2176818847656,284.9111633300781,1.0,0.725035548210144,0.3661180436611175,0.3661180436611175,1.0,1.0,-3.5702195167541504,0.978575587272644,2.591643810272217,0.1726984977722168,0.8398231267929077,0.8398231267929077,0.0,311.576416015625,318.0,59521.00390625,0.0,4495.13037109375,1.0,278.85845947265625,282.95623779296875,295.3132629394531,299.1578063964844,293.1499938964844,293.1499938964844,279.1499938964844,38608.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531767964363098,1.0,0.0,0.0,3.471059799194336,3.471086263656616,8.039285717131861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.2001953125,0.0,1511.582763671875,1895.4371337890625,0.0,3891.53564453125,0.8959802985191345,1.0,0.0,3.0,1.0,0.0
17852820,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7575768232345581,0.4185694456100464,0.3836243152618408,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8773958086967468,0.6610609292984009,0.6311265230178833,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8508474230766296,0.602125883102417,0.4249055981636047,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7692772746086121,0.4391137957572937,0.4230921864509582,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6321906447410583,0.23860664665699,1.1128565073013306,284.99957275390625,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2210388183594,284.9988098144531,1.0,0.7267796993255615,0.3654974102973938,0.3654974102973938,1.0,1.0,-3.573652982711792,0.9777337908744812,2.595919132232666,0.1710434108972549,0.922770082950592,0.922770082950592,0.0,314.3248596191406,321.0,58973.41015625,0.0,4521.2890625,1.0,279.1410522460937,283.0665283203125,295.28729248046875,299.026123046875,293.1499938964844,293.1499938964844,278.8500061035156,33292.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444831013679504,1.0,0.0,0.0,3.591655969619751,3.591682910919189,8.607613040112483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.8798828125,0.0,1615.436279296875,1895.4371337890625,0.0,3813.12841796875,0.9191398620605468,1.0,0.0,3.0,1.0,0.0
17852880,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7575768232345581,0.4185694456100464,0.3836243152618408,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8773958086967468,0.6610609292984009,0.6311265230178833,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8508474230766296,0.602125883102417,0.4249055981636047,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7692772746086121,0.4391137957572937,0.4230921864509582,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6321906447410583,0.23860664665699,1.1128565073013306,284.99957275390625,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2210388183594,284.9988098144531,1.0,0.7267796993255615,0.3654974102973938,0.3654974102973938,1.0,1.0,-3.573652982711792,0.9777337908744812,2.595919132232666,0.1710434108972549,0.922770082950592,0.922770082950592,0.0,314.3248596191406,321.0,58973.41015625,0.0,4521.2890625,1.0,279.1410522460937,283.0665283203125,295.28729248046875,299.026123046875,293.1499938964844,293.1499938964844,278.8500061035156,33292.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444831013679504,1.0,0.0,0.0,3.591655969619751,3.591682910919189,8.607613040112483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.8798828125,0.0,1615.436279296875,1895.4371337890625,0.0,3813.12841796875,0.9191398620605468,1.0,0.0,3.0,1.0,0.0
17852940,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7555079460144043,0.4175641238689422,0.3830755054950714,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8750876188278198,0.6600826382637024,0.630608856678009,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8500329852104187,0.6041685342788696,0.4266023337841034,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7676602602005005,0.4390813708305359,0.4233783185482025,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6308311820030212,0.2383651435375213,1.1129480600357056,284.90887451171875,284.95001220703125,299.8178100585937,292.3345947265625,297.9269714355469,297.21539306640625,284.90997314453125,1.0,0.7284732460975647,0.36487677693367,0.36487677693367,1.0,1.0,-3.57487416267395,0.9761707186698914,2.598703384399414,0.1693768799304962,0.8407613039016724,0.8407613039016724,0.0,317.6289978027344,324.0,59627.52734375,0.0,4544.8056640625,1.0,278.8588256835937,282.9529113769531,295.35308837890625,299.2047424316406,293.1499938964844,293.1499938964844,279.1499938964844,38588.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951859176158905,1.0,0.0,0.0,3.47981333732605,3.47983980178833,8.079884992184816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.2998046875,0.0,1521.513427734375,1895.4371337890625,0.0,3879.6953125,0.8978497982025146,1.0,0.0,3.0,1.0,0.0
17853000,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7555079460144043,0.4175641238689422,0.3830755054950714,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8750876188278198,0.6600826382637024,0.630608856678009,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8500329852104187,0.6041685342788696,0.4266023337841034,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7676602602005005,0.4390813708305359,0.4233783185482025,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6308311820030212,0.2383651435375213,1.1129480600357056,284.90887451171875,284.95001220703125,299.8178100585937,292.3345947265625,297.9269714355469,297.21539306640625,284.90997314453125,1.0,0.7284732460975647,0.36487677693367,0.36487677693367,1.0,1.0,-3.57487416267395,0.9761707186698914,2.598703384399414,0.1693768799304962,0.8407613039016724,0.8407613039016724,0.0,317.6289978027344,324.0,59627.52734375,0.0,4544.8056640625,1.0,278.8588256835937,282.9529113769531,295.35308837890625,299.2047424316406,293.1499938964844,293.1499938964844,279.1499938964844,38588.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951859176158905,1.0,0.0,0.0,3.47981333732605,3.47983980178833,8.079884992184816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.2998046875,0.0,1521.513427734375,1895.4371337890625,0.0,3879.6953125,0.8978497982025146,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7540588974952698,0.4175468683242798,0.3829221427440643,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8733862638473511,0.6600911617279053,0.6304543018341064,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8498128056526184,0.6072349548339844,0.4286166131496429,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7665578722953796,0.4397265613079071,0.4238930940628052,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6298325061798096,0.2384961992502212,1.1134495735168457,285.0000915527344,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9990234375,1.0,0.7301911115646362,0.3642938435077667,0.3642938435077667,1.0,1.0,-3.5781409740448,0.9753822684288024,2.6027586460113525,0.1678212583065033,0.925480306148529,0.925480306148529,0.0,320.378662109375,312.0,59106.71484375,0.0,4570.5908203125,1.0,279.1419372558594,283.064697265625,295.3326721191406,299.0788879394531,293.1499938964844,293.1499938964844,278.8500061035156,33203.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430288672447203,1.0,0.0,0.0,3.602557897567749,3.6025850772857666,8.659947070555063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.64453125,0.0,1628.0384521484375,1895.4371337890625,0.0,3799.949462890625,0.9213466048240662,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7540588974952698,0.4175468683242798,0.3829221427440643,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8733862638473511,0.6600911617279053,0.6304543018341064,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8498128056526184,0.6072349548339844,0.4286166131496429,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7665578722953796,0.4397265613079071,0.4238930940628052,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6298325061798096,0.2384961992502212,1.1134495735168457,285.0000915527344,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9990234375,1.0,0.7301911115646362,0.3642938435077667,0.3642938435077667,1.0,1.0,-3.5781409740448,0.9753822684288024,2.6027586460113525,0.1678212583065033,0.925480306148529,0.925480306148529,0.0,320.378662109375,312.0,59106.71484375,0.0,4570.5908203125,1.0,279.1419372558594,283.064697265625,295.3326721191406,299.0788879394531,293.1499938964844,293.1499938964844,278.8500061035156,33203.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430288672447203,1.0,0.0,0.0,3.602557897567749,3.6025850772857666,8.659947070555063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.64453125,0.0,1628.0384521484375,1895.4371337890625,0.0,3799.949462890625,0.9213466048240662,1.0,0.0,3.0,1.0,0.0
17853180,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7555328607559204,0.4165644645690918,0.3821293711662292,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.875377357006073,0.6590386033058167,0.6296034455299377,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8529180884361267,0.6090589165687561,0.4299897253513336,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7686432600021362,0.4396989643573761,0.4239064455032348,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6312100291252136,0.2382553070783615,1.1122177839279177,284.90545654296875,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2125244140625,284.9068298339844,1.0,0.7277950048446655,0.3637109100818634,0.3637109100818634,1.0,1.0,-3.5763635635375977,0.9729739427566528,2.6033897399902344,0.1660411357879638,0.840099573135376,0.840099573135376,0.0,316.5068054199219,300.0,59745.54296875,0.0,4542.0576171875,1.0,278.8583984375,282.9492492675781,295.4052734375,299.2656555175781,293.1499938964844,293.1499938964844,279.1499938964844,38716.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950471580028534,1.0,0.0,0.0,3.4866647720336914,3.486691474914551,8.111733791338338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.3251953125,0.0,1530.3427734375,1895.4371337890625,0.0,3867.209228515625,0.899449348449707,1.0,0.0,3.0,1.0,0.0
17853240,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7555328607559204,0.4165644645690918,0.3821293711662292,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.875377357006073,0.6590386033058167,0.6296034455299377,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8529180884361267,0.6090589165687561,0.4299897253513336,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7686432600021362,0.4396989643573761,0.4239064455032348,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6312100291252136,0.2382553070783615,1.1122177839279177,284.90545654296875,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2125244140625,284.9068298339844,1.0,0.7277950048446655,0.3637109100818634,0.3637109100818634,1.0,1.0,-3.5763635635375977,0.9729739427566528,2.6033897399902344,0.1660411357879638,0.840099573135376,0.840099573135376,0.0,316.5068054199219,300.0,59745.54296875,0.0,4542.0576171875,1.0,278.8583984375,282.9492492675781,295.4052734375,299.2656555175781,293.1499938964844,293.1499938964844,279.1499938964844,38716.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950471580028534,1.0,0.0,0.0,3.4866647720336914,3.486691474914551,8.111733791338338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.3251953125,0.0,1530.3427734375,1895.4371337890625,0.0,3867.209228515625,0.899449348449707,1.0,0.0,3.0,1.0,0.0
17853300,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.757196843624115,0.4165544807910919,0.3817295432090759,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8774636387825012,0.6589612364768982,0.6291176676750183,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8555046916007996,0.6104514002799988,0.4306405484676361,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7706257700920105,0.4399972856044769,0.423852801322937,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6325769424438477,0.2383028268814087,1.1112240552902222,285.0127258300781,284.95001220703125,299.8211975097656,292.4013671875,297.9232482910156,297.2135314941406,285.0130920410156,1.0,0.725821852684021,0.3634194135665893,0.3634194135665893,1.0,1.0,-3.574814796447754,0.9715673923492432,2.6032474040985107,0.1649290472269058,0.9158974289894104,0.9158974289894104,0.0,312.8238525390625,300.0,59017.40234375,0.0,4515.34619140625,1.0,279.0978088378906,283.074951171875,295.36572265625,299.0722351074219,293.1499938964844,293.1499938964844,279.1499938964844,33870.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439815282821656,1.0,0.0,0.0,3.54181170463562,3.5418381690979004,8.370361683773808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.0703125,0.0,1559.96435546875,1895.4371337890625,0.0,3808.584716796875,0.9096406698226928,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.75970858335495,0.4166624248027801,0.3816483914852142,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.880482017993927,0.6590259671211243,0.6289821863174438,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8589881658554077,0.6119369268417358,0.431541234254837,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7734299898147583,0.4404207170009613,0.4240445494651794,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6345714926719666,0.2384521067142486,1.1108886003494265,284.99920654296875,284.95001220703125,299.822998046875,292.41656494140625,297.9248046875,297.2158508300781,284.998046875,1.0,0.7236555218696594,0.3631477057933807,0.3631477057933807,1.0,1.0,-3.575462818145752,0.9709161520004272,2.6045467853546143,0.1641317456960678,0.925822138786316,0.925822138786316,0.0,308.1661071777344,288.0,59167.8359375,0.0,4488.68359375,1.0,279.1420593261719,283.06365966796875,295.3880920410156,299.1381530761719,293.1499938964844,293.1499938964844,278.8500061035156,33254.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412521719932556,1.0,0.0,0.0,3.607457399368286,3.607484579086304,8.683518331054074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2646484375,0.0,1634.3978271484375,1895.4371337890625,0.0,3783.824462890625,0.9225634932518004,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7645939588546753,0.415825754404068,0.3807650506496429,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8865200281143188,0.6580113768577576,0.6279228925704956,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8659431338310242,0.6137203574180603,0.4326871037483215,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7790724039077759,0.440499484539032,0.4239253401756286,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6386118531227112,0.23832568526268,1.10904860496521,284.9080810546875,284.95001220703125,299.8275756835937,292.4485778808594,297.9208068847656,297.2105407714844,284.9086608886719,1.0,0.718546986579895,0.3626042604446411,0.3626042604446411,1.0,1.0,-3.5721569061279297,0.9681483507156372,2.604008436203003,0.1622847914695739,0.842381477355957,0.842381477355957,0.0,298.4715270996094,276.0,59822.96875,0.0,4420.54443359375,1.0,278.85870361328125,282.95294189453125,295.4643859863281,299.3258056640625,293.1499938964844,293.1499938964844,279.1499938964844,38557.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482252597808838,1.0,0.0,0.0,3.491864919662476,3.491891622543335,8.135947382470476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.58154296875,0.0,1535.23681640625,1895.4371337890625,0.0,3846.959716796875,0.9006483554840088,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7645939588546753,0.415825754404068,0.3807650506496429,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8865200281143188,0.6580113768577576,0.6279228925704956,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8659431338310242,0.6137203574180603,0.4326871037483215,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7790724039077759,0.440499484539032,0.4239253401756286,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6386118531227112,0.23832568526268,1.10904860496521,284.9080810546875,284.95001220703125,299.8275756835937,292.4485778808594,297.9208068847656,297.2105407714844,284.9086608886719,1.0,0.718546986579895,0.3626042604446411,0.3626042604446411,1.0,1.0,-3.5721569061279297,0.9681483507156372,2.604008436203003,0.1622847914695739,0.842381477355957,0.842381477355957,0.0,298.4715270996094,276.0,59822.96875,0.0,4420.54443359375,1.0,278.85870361328125,282.95294189453125,295.4643859863281,299.3258056640625,293.1499938964844,293.1499938964844,279.1499938964844,38557.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482252597808838,1.0,0.0,0.0,3.491864919662476,3.491891622543335,8.135947382470476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.58154296875,0.0,1535.23681640625,1895.4371337890625,0.0,3846.959716796875,0.9006483554840088,1.0,0.0,3.0,1.0,0.0
