time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7711300253868103,0.4160257875919342,0.3802885413169861,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8943331837654114,0.6580279469490051,0.6272323131561279,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8747398853302002,0.6166020631790161,0.4341652989387512,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7862802743911743,0.4413011372089386,0.424040138721466,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6438562870025635,0.2386258095502853,1.107683539390564,284.9991149902344,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2146301269531,284.9982604980469,1.0,0.7129914164543152,0.3620608150959015,0.3620608150959015,1.0,1.0,-3.57101845741272,0.9660781025886536,2.604940414428711,0.1604869663715362,0.9261351227760316,0.9261351227760316,0.0,287.2308044433594,264.0,59235.70703125,0.0,4348.93798828125,1.0,279.1412048339844,283.0657653808594,295.4539489746094,299.2069702148437,293.1499938964844,293.1499938964844,278.8500061035156,33347.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938936412334442,1.0,0.0,0.0,3.608405351638794,3.608432531356812,8.688082289154408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0185546875,0.0,1636.242919921875,1895.4371337890625,0.0,3762.76953125,0.9230467677116394,1.0,0.0,3.0,1.0,0.0
17853600,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7711300253868103,0.4160257875919342,0.3802885413169861,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8943331837654114,0.6580279469490051,0.6272323131561279,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8747398853302002,0.6166020631790161,0.4341652989387512,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7862802743911743,0.4413011372089386,0.424040138721466,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6438562870025635,0.2386258095502853,1.107683539390564,284.9991149902344,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2146301269531,284.9982604980469,1.0,0.7129914164543152,0.3620608150959015,0.3620608150959015,1.0,1.0,-3.57101845741272,0.9660781025886536,2.604940414428711,0.1604869663715362,0.9261351227760316,0.9261351227760316,0.0,287.2308044433594,264.0,59235.70703125,0.0,4348.93798828125,1.0,279.1412048339844,283.0657653808594,295.4539489746094,299.2069702148437,293.1499938964844,293.1499938964844,278.8500061035156,33347.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938936412334442,1.0,0.0,0.0,3.608405351638794,3.608432531356812,8.688082289154408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0185546875,0.0,1636.242919921875,1895.4371337890625,0.0,3762.76953125,0.9230467677116394,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7778035402297974,0.415268212556839,0.3794196844100952,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.902354896068573,0.657031774520874,0.6261284947395325,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8837842345237732,0.6183725595474243,0.4352578222751617,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7937204241752625,0.4414355754852295,0.4239163696765899,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6494033336639404,0.2385830581188202,1.105954885482788,284.9083557128906,284.95001220703125,299.8397216796875,292.5178527832031,297.9211120605469,297.2098999023437,284.9089660644531,1.0,0.7071395516395569,0.3615727126598358,0.3615727126598358,1.0,1.0,-3.5677404403686523,0.963484823703766,2.604255437850952,0.1589077562093734,0.8429950475692749,0.8429950475692749,0.0,276.07720947265625,252.0,59900.19140625,0.0,4272.19384765625,1.0,278.8586730957031,282.9550170898437,295.533447265625,299.3993225097656,293.1499938964844,293.1499938964844,279.1499938964844,38547.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458410739898682,1.0,0.0,0.0,3.494590759277344,3.494617462158203,8.14865472875681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1611328125,0.0,1538.3321533203125,1895.4371337890625,0.0,3825.4189453125,0.9012689590454102,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7778035402297974,0.415268212556839,0.3794196844100952,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.902354896068573,0.657031774520874,0.6261284947395325,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8837842345237732,0.6183725595474243,0.4352578222751617,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7937204241752625,0.4414355754852295,0.4239163696765899,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6494033336639404,0.2385830581188202,1.105954885482788,284.9083557128906,284.95001220703125,299.8397216796875,292.5178527832031,297.9211120605469,297.2098999023437,284.9089660644531,1.0,0.7071395516395569,0.3615727126598358,0.3615727126598358,1.0,1.0,-3.5677404403686523,0.963484823703766,2.604255437850952,0.1589077562093734,0.8429950475692749,0.8429950475692749,0.0,276.07720947265625,252.0,59900.19140625,0.0,4272.19384765625,1.0,278.8586730957031,282.9550170898437,295.533447265625,299.3993225097656,293.1499938964844,293.1499938964844,279.1499938964844,38547.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458410739898682,1.0,0.0,0.0,3.494590759277344,3.494617462158203,8.14865472875681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1611328125,0.0,1538.3321533203125,1895.4371337890625,0.0,3825.4189453125,0.9012689590454102,1.0,0.0,3.0,1.0,0.0
17853780,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7860114574432373,0.415527731180191,0.3789719641208648,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9124282598495485,0.6570541858673096,0.6254168152809143,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8945221304893494,0.6212342977523804,0.4367015361785888,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8025433421134949,0.4422772228717804,0.4240425527095794,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6561465859413147,0.2389490157365799,1.104762315750122,284.9997253417969,284.95001220703125,299.8468933105469,292.5545654296875,297.92510986328125,297.2142944335937,284.9989013671875,1.0,0.7011817693710327,0.3610846102237701,0.3610846102237701,1.0,1.0,-3.566791296005249,0.9616442918777466,2.605146884918213,0.157400831580162,0.9273687601089478,0.9273687601089478,0.0,264.09637451171875,240.0,59326.8359375,0.0,4196.7119140625,1.0,279.1412353515625,283.0679931640625,295.52618408203125,299.28466796875,293.1499938964844,293.1499938964844,278.8500061035156,33328.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365624189376832,1.0,0.0,0.0,3.6119577884674072,3.611984968185425,8.705197274139209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7099609375,0.0,1640.4537353515625,1895.4371337890625,0.0,3741.141845703125,0.9238412976264954,1.0,0.0,3.0,1.0,0.0
17853840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7860114574432373,0.415527731180191,0.3789719641208648,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9124282598495485,0.6570541858673096,0.6254168152809143,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8945221304893494,0.6212342977523804,0.4367015361785888,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8025433421134949,0.4422772228717804,0.4240425527095794,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6561465859413147,0.2389490157365799,1.104762315750122,284.9997253417969,284.95001220703125,299.8468933105469,292.5545654296875,297.92510986328125,297.2142944335937,284.9989013671875,1.0,0.7011817693710327,0.3610846102237701,0.3610846102237701,1.0,1.0,-3.566791296005249,0.9616442918777466,2.605146884918213,0.157400831580162,0.9273687601089478,0.9273687601089478,0.0,264.09637451171875,240.0,59326.8359375,0.0,4196.7119140625,1.0,279.1412353515625,283.0679931640625,295.52618408203125,299.28466796875,293.1499938964844,293.1499938964844,278.8500061035156,33328.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365624189376832,1.0,0.0,0.0,3.6119577884674072,3.611984968185425,8.705197274139209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7099609375,0.0,1640.4537353515625,1895.4371337890625,0.0,3741.141845703125,0.9238412976264954,1.0,0.0,3.0,1.0,0.0
17853900,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7903323173522949,0.4152179360389709,0.3787265419960022,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9180212020874025,0.6566207408905029,0.6250566840171814,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9001320600509644,0.6221448183059692,0.4373812675476074,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8071643710136414,0.4424111247062683,0.4241248071193695,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6597919464111328,0.2389945983886718,1.1043548583984375,284.8800964355469,284.95001220703125,299.85064697265625,292.5733337402344,297.9242553710937,297.2125549316406,284.8791809082031,1.0,0.6982159614562988,0.3608405590057373,0.3608405590057373,1.0,1.0,-3.5664963722229004,0.9607746005058287,2.605721950531006,0.1567964255809784,0.8440691232681274,0.8440691232681274,0.0,258.1667785644531,240.0,60228.875,0.0,4159.8154296875,1.0,278.8991394042969,282.9320678710937,295.5995788574219,299.5216979980469,293.1499938964844,293.1499938964844,278.8500061035156,37890.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421261548995972,1.0,0.0,0.0,3.573161363601685,3.5731890201568604,8.51919537581125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.5537109375,0.0,1626.7926025390625,1895.4371337890625,0.0,3791.759765625,0.9161036014556884,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7942221164703369,0.4148126542568207,0.3781358897686004,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9232417345046996,0.6560502052307129,0.6242990493774414,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9053628444671632,0.6229570508003235,0.437759131193161,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8112948536872864,0.4424343109130859,0.4239325523376465,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6631664037704468,0.2389567792415619,1.1032137870788574,284.9080505371094,284.95001220703125,299.8544921875,292.59228515625,297.922607421875,297.2096862792969,284.9091491699219,1.0,0.6950973272323608,0.3606103956699371,0.3606103956699371,1.0,1.0,-3.563727378845215,0.9591646790504456,2.604562520980835,0.1559433937072754,0.8438351154327393,0.8438351154327393,0.0,252.573959350586,228.0,59993.890625,0.0,4118.51123046875,1.0,278.8583374023437,282.956787109375,295.6084899902344,299.4810791015625,293.1499938964844,293.1499938964844,279.1499938964844,38657.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435216784477234,1.0,0.0,0.0,3.497644662857056,3.497671365737915,8.162903668562649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1259765625,0.0,1542.676025390625,1895.4371337890625,0.0,3804.41748046875,0.9020430445671082,1.0,0.0,3.0,1.0,0.0
17854020,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8040634989738464,0.4151048362255096,0.3777065575122833,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.936208188533783,0.6560569405555725,0.623561441898346,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.919062077999115,0.6257719993591309,0.4391597807407379,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8209989666938782,0.4432904720306396,0.424062967300415,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6715680956840515,0.2393624037504196,1.1021658182144165,285.0002136230469,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.21405029296875,284.9993591308594,1.0,0.6889859437942505,0.3601500689983368,0.3601500689983368,1.0,1.0,-3.562896013259888,0.9574503302574158,2.605445623397827,0.1545134782791137,0.9290198683738708,0.9290198683738708,0.0,240.41891479492188,216.0,59441.05859375,0.0,4042.39990234375,1.0,279.1412658691406,283.0699157714844,295.6026916503906,299.3686828613281,293.1499938964844,293.1499938964844,278.8500061035156,33313.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342894554138184,1.0,0.0,0.0,3.6171741485595694,3.617201328277588,8.730359013497946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.3974609375,0.0,1646.7451171875,1895.4371337890625,0.0,3720.394775390625,0.9250405430793762,1.0,0.0,3.0,1.0,0.0
17854080,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8040634989738464,0.4151048362255096,0.3777065575122833,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.936208188533783,0.6560569405555725,0.623561441898346,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.919062077999115,0.6257719993591309,0.4391597807407379,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8209989666938782,0.4432904720306396,0.424062967300415,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6715680956840515,0.2393624037504196,1.1021658182144165,285.0002136230469,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.21405029296875,284.9993591308594,1.0,0.6889859437942505,0.3601500689983368,0.3601500689983368,1.0,1.0,-3.562896013259888,0.9574503302574158,2.605445623397827,0.1545134782791137,0.9290198683738708,0.9290198683738708,0.0,240.41891479492188,216.0,59441.05859375,0.0,4042.39990234375,1.0,279.1412658691406,283.0699157714844,295.6026916503906,299.3686828613281,293.1499938964844,293.1499938964844,278.8500061035156,33313.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342894554138184,1.0,0.0,0.0,3.6171741485595694,3.617201328277588,8.730359013497946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.3974609375,0.0,1646.7451171875,1895.4371337890625,0.0,3720.394775390625,0.9250405430793762,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8136448860168457,0.4144145846366882,0.3768872022628784,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9490625858306884,0.655031144618988,0.6224168539047241,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9335070252418518,0.6274304986000061,0.4401695430278778,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.83064866065979,0.4434524476528168,0.4239535331726074,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6803007125854492,0.2394025921821594,1.1007475852966309,284.9082336425781,284.95001220703125,299.8702087402344,292.6695861816406,297.9243469238281,297.2094116210937,284.9088439941406,1.0,0.6827874183654785,0.3596897423267364,0.3596897423267364,1.0,1.0,-3.559919595718384,0.955047607421875,2.604871988296509,0.153090551495552,0.8452949523925781,0.8452949523925781,0.0,228.81817626953125,204.0,60131.8671875,0.0,3964.1650390625,1.0,278.85858154296875,282.9579772949219,295.685546875,299.5667419433594,293.1499938964844,293.1499938964844,279.1499938964844,38514.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412702322006226,1.0,0.0,0.0,3.5054638385772705,3.505490779876709,8.199442049772188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.76171875,0.0,1550.7747802734375,1895.4371337890625,0.0,3783.98828125,0.9037261605262756,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8136448860168457,0.4144145846366882,0.3768872022628784,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9490625858306884,0.655031144618988,0.6224168539047241,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9335070252418518,0.6274304986000061,0.4401695430278778,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.83064866065979,0.4434524476528168,0.4239535331726074,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6803007125854492,0.2394025921821594,1.1007475852966309,284.9082336425781,284.95001220703125,299.8702087402344,292.6695861816406,297.9243469238281,297.2094116210937,284.9088439941406,1.0,0.6827874183654785,0.3596897423267364,0.3596897423267364,1.0,1.0,-3.559919595718384,0.955047607421875,2.604871988296509,0.153090551495552,0.8452949523925781,0.8452949523925781,0.0,228.81817626953125,204.0,60131.8671875,0.0,3964.1650390625,1.0,278.85858154296875,282.9579772949219,295.685546875,299.5667419433594,293.1499938964844,293.1499938964844,279.1499938964844,38514.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412702322006226,1.0,0.0,0.0,3.5054638385772705,3.505490779876709,8.199442049772188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.76171875,0.0,1550.7747802734375,1895.4371337890625,0.0,3783.98828125,0.9037261605262756,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8245826959609985,0.4147306084632873,0.3764760196208954,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.963466465473175,0.6550163626670837,0.6216557621955872,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9501584768295288,0.6301916241645813,0.4415285885334015,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8421210050582886,0.4443132281303406,0.4240851998329162,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6907115578651428,0.2398381829261779,1.0998225212097168,285.0003967285156,284.95001220703125,299.8779296875,292.7086181640625,297.92852783203125,297.2136535644531,284.99920654296875,1.0,0.6765803694725037,0.3592706024646759,0.3592706024646759,1.0,1.0,-3.5591812133789062,0.9534884095191956,2.6056928634643555,0.1517941802740097,0.9307143688201904,0.9307143688201904,0.0,216.6178131103516,207.0,59572.171875,0.0,3888.131103515625,1.0,279.1421203613281,283.0712890625,295.68023681640625,299.4553527832031,293.1499938964844,293.1499938964844,278.8500061035156,33239.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320726990699768,1.0,0.0,0.0,3.6250874996185294,3.625114917755127,8.768600991970743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.783203125,0.0,1655.944091796875,1895.4371337890625,0.0,3700.125,0.926572859287262,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8245826959609985,0.4147306084632873,0.3764760196208954,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.963466465473175,0.6550163626670837,0.6216557621955872,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9501584768295288,0.6301916241645813,0.4415285885334015,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8421210050582886,0.4443132281303406,0.4240851998329162,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6907115578651428,0.2398381829261779,1.0998225212097168,285.0003967285156,284.95001220703125,299.8779296875,292.7086181640625,297.92852783203125,297.2136535644531,284.99920654296875,1.0,0.6765803694725037,0.3592706024646759,0.3592706024646759,1.0,1.0,-3.5591812133789062,0.9534884095191956,2.6056928634643555,0.1517941802740097,0.9307143688201904,0.9307143688201904,0.0,216.6178131103516,207.0,59572.171875,0.0,3888.131103515625,1.0,279.1421203613281,283.0712890625,295.68023681640625,299.4553527832031,293.1499938964844,293.1499938964844,278.8500061035156,33239.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320726990699768,1.0,0.0,0.0,3.6250874996185294,3.625114917755127,8.768600991970743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.783203125,0.0,1655.944091796875,1895.4371337890625,0.0,3700.125,0.926572859287262,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8287951350212097,0.414031058549881,0.3759205341339111,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.968780517578125,0.6539492607116699,0.6207535266876221,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9572321772575378,0.6317600011825562,0.442687451839447,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8470216393470764,0.4444569051265716,0.4242390692234039,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6951109170913696,0.2398886829614639,1.0997711420059204,284.9089050292969,284.95001220703125,299.8852233886719,292.7474975585937,297.9259033203125,297.2087707519531,284.9096069335937,1.0,0.6744848489761353,0.3588514924049377,0.3588514924049377,1.0,1.0,-3.5589499473571777,0.9520857334136964,2.606864213943481,0.1507085561752319,0.8475746512413025,0.8475746512413025,0.0,211.9183044433593,210.0,60303.0390625,0.0,3858.984619140625,1.0,278.8585510253906,282.95947265625,295.7640380859375,299.6560363769531,293.1499938964844,293.1499938964844,279.1499938964844,38450.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391942024230956,1.0,0.0,0.0,3.514061689376831,3.5140888690948486,8.239712769864127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.572265625,0.0,1560.3868408203125,1895.4371337890625,0.0,3765.115234375,0.9056494235992432,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8287951350212097,0.414031058549881,0.3759205341339111,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.968780517578125,0.6539492607116699,0.6207535266876221,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9572321772575378,0.6317600011825562,0.442687451839447,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8470216393470764,0.4444569051265716,0.4242390692234039,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6951109170913696,0.2398886829614639,1.0997711420059204,284.9089050292969,284.95001220703125,299.8852233886719,292.7474975585937,297.9259033203125,297.2087707519531,284.9096069335937,1.0,0.6744848489761353,0.3588514924049377,0.3588514924049377,1.0,1.0,-3.5589499473571777,0.9520857334136964,2.606864213943481,0.1507085561752319,0.8475746512413025,0.8475746512413025,0.0,211.9183044433593,210.0,60303.0390625,0.0,3858.984619140625,1.0,278.8585510253906,282.95947265625,295.7640380859375,299.6560363769531,293.1499938964844,293.1499938964844,279.1499938964844,38450.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391942024230956,1.0,0.0,0.0,3.514061689376831,3.5140888690948486,8.239712769864127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.572265625,0.0,1560.3868408203125,1895.4371337890625,0.0,3765.115234375,0.9056494235992432,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8295224905014038,0.4140993058681488,0.3757169246673584,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9696444869041444,0.6538307666778564,0.6203553080558777,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9588656425476074,0.6330275535583496,0.4433343708515167,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8480066657066345,0.4447984397411346,0.4243508279323578,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6959581971168518,0.240041509270668,1.0998369455337524,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,297.9272155761719,297.2098693847656,285.017333984375,1.0,0.6741518378257751,0.3586419224739074,0.3586419224739074,1.0,1.0,-3.559211015701294,0.9515082836151124,2.6077027320861816,0.15009106695652,0.923882007598877,0.923882007598877,0.0,211.06442260742188,210.0,59562.296875,0.0,3854.4697265625,1.0,279.0985717773437,283.0834350585937,295.7311096191406,299.47100830078125,293.1499938964844,293.1499938964844,279.1499938964844,33856.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932811200618744,1.0,0.0,0.0,3.5671916007995605,3.56721830368042,8.490752065881679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.421875,0.0,1590.0804443359375,1895.4371337890625,0.0,3706.8818359375,0.91554456949234,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8302851915359497,0.4142686426639557,0.3758495151996612,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.97045636177063,0.653845489025116,0.6203364729881287,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9604460597038268,0.634385347366333,0.4442673027515411,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8489622473716736,0.4452474415302276,0.4247344732284546,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6967918276786804,0.2402736693620681,1.1006765365600586,285.0033874511719,284.95001220703125,299.8919372558594,292.78594970703125,297.9292907714844,297.21209716796875,285.002197265625,1.0,0.6742846369743347,0.358422040939331,0.358422040939331,1.0,1.0,-3.561939239501953,0.951676070690155,2.6102631092071533,0.1497164219617843,0.93558931350708,0.93558931350708,0.0,210.5287170410156,213.0,59790.7109375,0.0,3858.14453125,1.0,279.14227294921875,283.073974609375,295.7587585449219,299.54742431640625,293.1499938964844,293.1499938964844,278.8500061035156,33136.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93027925491333,1.0,0.0,0.0,3.636165618896485,3.636193037033081,8.822275390230061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5224609375,0.0,1668.8863525390625,1895.4371337890625,0.0,3683.70068359375,0.9291236996650696,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.828881025314331,0.4134441316127777,0.375410258769989,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.968702495098114,0.6526470184326172,0.6195521354675293,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9599205255508424,0.6357592940330505,0.4454725980758667,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8479790687561035,0.4452743530273437,0.4250184893608093,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6958746910095215,0.2402234673500061,1.1013076305389404,284.9085693359375,284.95001220703125,299.8978271484375,292.8236694335937,297.9254150390625,297.2060546875,284.9093017578125,1.0,0.6750367283821106,0.3579822778701782,0.3579822778701782,1.0,1.0,-3.563027620315552,0.9506203532218932,2.6124072074890137,0.1487287729978561,0.8510254621505737,0.8510254621505737,0.0,211.6956481933593,216.0,60563.5546875,0.0,3868.01123046875,1.0,278.8584289550781,282.95855712890625,295.8417663574219,299.751220703125,293.1499938964844,293.1499938964844,279.1499938964844,38384.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377267360687256,1.0,0.0,0.0,3.5298783779144287,3.5299055576324463,8.31405316148448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.9365234375,0.0,1578.56298828125,1895.4371337890625,0.0,3751.754150390625,0.9091981649398804,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.828881025314331,0.4134441316127777,0.375410258769989,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.968702495098114,0.6526470184326172,0.6195521354675293,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9599205255508424,0.6357592940330505,0.4454725980758667,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8479790687561035,0.4452743530273437,0.4250184893608093,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6958746910095215,0.2402234673500061,1.1013076305389404,284.9085693359375,284.95001220703125,299.8978271484375,292.8236694335937,297.9254150390625,297.2060546875,284.9093017578125,1.0,0.6750367283821106,0.3579822778701782,0.3579822778701782,1.0,1.0,-3.563027620315552,0.9506203532218932,2.6124072074890137,0.1487287729978561,0.8510254621505737,0.8510254621505737,0.0,211.6956481933593,216.0,60563.5546875,0.0,3868.01123046875,1.0,278.8584289550781,282.95855712890625,295.8417663574219,299.751220703125,293.1499938964844,293.1499938964844,279.1499938964844,38384.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377267360687256,1.0,0.0,0.0,3.5298783779144287,3.5299055576324463,8.31405316148448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.9365234375,0.0,1578.56298828125,1895.4371337890625,0.0,3751.754150390625,0.9091981649398804,1.0,0.0,3.0,1.0,0.0
17854740,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8273785710334778,0.4135792553424835,0.3753576278686523,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9666625261306764,0.6524215340614319,0.6191398501396179,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9591689109802246,0.6382109522819519,0.4470184743404388,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8467596173286438,0.4459592401981354,0.4255315661430359,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6946981549263,0.2405154854059219,1.1023476123809814,285.0039978027344,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2084045410156,285.00323486328125,1.0,0.6763176918029785,0.3575425446033478,0.3575425446033478,1.0,1.0,-3.566187620162964,0.9502257704734802,2.615962028503418,0.1477120071649551,0.9398585557937622,0.9398585557937622,0.0,213.32537841796875,219.0,60035.43359375,0.0,3885.99853515625,1.0,279.1415100097656,283.0743713378906,295.83526611328125,299.6408386230469,293.1499938964844,293.1499938964844,278.8500061035156,33210.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291093945503236,1.0,0.0,0.0,3.649379014968872,3.649406671524048,8.886509590411151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.34375,0.0,1685.9005126953125,1895.4371337890625,0.0,3672.975341796875,0.9325011372566224,1.0,0.0,3.0,1.0,0.0
17854800,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8273785710334778,0.4135792553424835,0.3753576278686523,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9666625261306764,0.6524215340614319,0.6191398501396179,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9591689109802246,0.6382109522819519,0.4470184743404388,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8467596173286438,0.4459592401981354,0.4255315661430359,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6946981549263,0.2405154854059219,1.1023476123809814,285.0039978027344,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2084045410156,285.00323486328125,1.0,0.6763176918029785,0.3575425446033478,0.3575425446033478,1.0,1.0,-3.566187620162964,0.9502257704734802,2.615962028503418,0.1477120071649551,0.9398585557937622,0.9398585557937622,0.0,213.32537841796875,219.0,60035.43359375,0.0,3885.99853515625,1.0,279.1415100097656,283.0743713378906,295.83526611328125,299.6408386230469,293.1499938964844,293.1499938964844,278.8500061035156,33210.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291093945503236,1.0,0.0,0.0,3.649379014968872,3.649406671524048,8.886509590411151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.34375,0.0,1685.9005126953125,1895.4371337890625,0.0,3672.975341796875,0.9325011372566224,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8244102001190186,0.4126694798469543,0.3748953938484192,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9628527164459229,0.6511124968528748,0.6183090209960938,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9565224647521972,0.639411211013794,0.4481472671031952,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.844135046005249,0.4458901882171631,0.4257844090461731,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6922731995582581,0.2403877526521682,1.102911114692688,284.90728759765625,284.95001220703125,299.9064025878906,292.8958435058594,297.9224853515625,297.2016906738281,284.9080505371094,1.0,0.6778059601783752,0.3570616543292999,0.3570616543292999,1.0,1.0,-3.5669820308685303,0.9489495754241944,2.618032455444336,0.1465570479631424,0.8536549210548401,0.8536549210548401,0.0,216.10076904296875,222.0,60810.77734375,0.0,3904.93359375,1.0,278.8583068847656,282.9569702148437,295.91455078125,299.84136962890625,293.1499938964844,293.1499938964844,279.1499938964844,38410.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936625599861145,1.0,0.0,0.0,3.5454695224761963,3.545496702194214,8.387659704567341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.8583984375,0.0,1597.2894287109375,1895.4371337890625,0.0,3741.718017578125,0.9127772450447084,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8244102001190186,0.4126694798469543,0.3748953938484192,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9628527164459229,0.6511124968528748,0.6183090209960938,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9565224647521972,0.639411211013794,0.4481472671031952,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.844135046005249,0.4458901882171631,0.4257844090461731,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6922731995582581,0.2403877526521682,1.102911114692688,284.90728759765625,284.95001220703125,299.9064025878906,292.8958435058594,297.9224853515625,297.2016906738281,284.9080505371094,1.0,0.6778059601783752,0.3570616543292999,0.3570616543292999,1.0,1.0,-3.5669820308685303,0.9489495754241944,2.618032455444336,0.1465570479631424,0.8536549210548401,0.8536549210548401,0.0,216.10076904296875,222.0,60810.77734375,0.0,3904.93359375,1.0,278.8583068847656,282.9569702148437,295.91455078125,299.84136962890625,293.1499938964844,293.1499938964844,279.1499938964844,38410.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936625599861145,1.0,0.0,0.0,3.5454695224761963,3.545496702194214,8.387659704567341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.8583984375,0.0,1597.2894287109375,1895.4371337890625,0.0,3741.718017578125,0.9127772450447084,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.822123646736145,0.4127430617809295,0.3748127520084381,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9597052335739136,0.6507958769798279,0.6178387403488159,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9546621441841124,0.641718327999115,0.4496113359928131,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8421050906181335,0.4464991390705108,0.4262537658214569,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6903371214866638,0.2406236082315445,1.1038316488265991,285.0040283203125,284.95001220703125,299.9086303710937,292.9297180175781,297.9234619140625,297.20361328125,285.00323486328125,1.0,0.679434061050415,0.3565807640552521,0.3565807640552521,1.0,1.0,-3.569741487503052,0.9482957720756532,2.621445655822754,0.1453513205051422,0.9430607557296752,0.9430607557296752,0.0,218.5666961669922,225.0,60254.640625,0.0,3927.044677734375,1.0,279.1416320800781,283.07427978515625,295.90509033203125,299.72637939453125,293.1499938964844,293.1499938964844,278.8500061035156,33253.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928102433681488,1.0,0.0,0.0,3.6629092693328857,3.6629371643066406,8.952526968641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3740234375,0.0,1703.191650390625,1895.4371337890625,0.0,3663.73583984375,0.9356730580329896,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.822123646736145,0.4127430617809295,0.3748127520084381,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9597052335739136,0.6507958769798279,0.6178387403488159,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9546621441841124,0.641718327999115,0.4496113359928131,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8421050906181335,0.4464991390705108,0.4262537658214569,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6903371214866638,0.2406236082315445,1.1038316488265991,285.0040283203125,284.95001220703125,299.9086303710937,292.9297180175781,297.9234619140625,297.20361328125,285.00323486328125,1.0,0.679434061050415,0.3565807640552521,0.3565807640552521,1.0,1.0,-3.569741487503052,0.9482957720756532,2.621445655822754,0.1453513205051422,0.9430607557296752,0.9430607557296752,0.0,218.5666961669922,225.0,60254.640625,0.0,3927.044677734375,1.0,279.1416320800781,283.07427978515625,295.90509033203125,299.72637939453125,293.1499938964844,293.1499938964844,278.8500061035156,33253.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928102433681488,1.0,0.0,0.0,3.6629092693328857,3.6629371643066406,8.952526968641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3740234375,0.0,1703.191650390625,1895.4371337890625,0.0,3663.73583984375,0.9356730580329896,1.0,0.0,3.0,1.0,0.0
17855100,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8208438158035278,0.4123260974884033,0.3747527301311493,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.957949995994568,0.6501829028129578,0.6176040768623352,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9535274505615234,0.6423133015632629,0.4503014087677002,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8409788012504578,0.4464982450008392,0.4265058040618896,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6892899870872498,0.2405896633863449,1.1044570207595823,284.8804626464844,284.95001220703125,299.9091491699219,292.94598388671875,297.9210205078125,297.2008361816406,284.8790588378906,1.0,0.6803218722343445,0.3563403487205505,0.3563403487205505,1.0,1.0,-3.571280002593994,0.9480116367340088,2.6232683658599854,0.1448894739151001,0.858050525188446,0.858050525188446,0.0,219.9612731933593,225.0,61231.72265625,0.0,3939.493408203125,1.0,278.8978881835937,282.9333190917969,295.9754333496094,299.9653625488281,293.1499938964844,293.1499938964844,278.8500061035156,37564.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933966338634491,1.0,0.0,0.0,3.631293773651123,3.631321907043457,8.798650696917321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.361328125,0.0,1695.8134765625,1895.4371337890625,0.0,3717.4423828125,0.9293240308761596,1.0,0.0,3.0,1.0,0.0
17855160,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8188162446022034,0.4117774367332458,0.374323695898056,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9552937746047974,0.6494014263153076,0.6169519424438477,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9514631628990172,0.6427664756774902,0.4506560862064361,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8391676545143127,0.4463583528995514,0.4264613389968872,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6875981092453003,0.2404519468545913,1.1042834520339966,284.9056396484375,284.95001220703125,299.90924072265625,292.96173095703125,297.9174499511719,297.1966857910156,284.90692138671875,1.0,0.6810715794563293,0.3561154901981354,0.3561154901981354,1.0,1.0,-3.570146322250366,0.9469372630119324,2.623209238052368,0.1441827714443206,0.8553251028060913,0.8553251028060913,0.0,221.7689208984375,228.0,61009.4296875,0.0,3947.609375,1.0,278.8578491210937,282.9559326171875,295.9811096191406,299.923095703125,293.1499938964844,293.1499938964844,279.1499938964844,38578.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935677170753479,1.0,0.0,0.0,3.556851863861084,3.5568792819976807,8.441601266895304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.1650390625,0.0,1612.1505126953125,1895.4371337890625,0.0,3733.06591796875,0.9154859185218812,1.0,0.0,3.0,1.0,0.0
17855220,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8163434863090515,0.4118038415908813,0.3742000758647918,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9517980813980104,0.6490064263343811,0.6164103746414185,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.949292004108429,0.6449384093284607,0.4520252645015716,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8369912505149841,0.4469039142131805,0.4268748164176941,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6855133175849915,0.2406546771526336,1.105080008506775,285.0038452148437,284.95001220703125,299.9079895019531,292.9915771484375,297.9173889160156,297.1983642578125,285.00299072265625,1.0,0.6827432513237,0.355665773153305,0.355665773153305,1.0,1.0,-3.5724399089813232,0.9462330341339112,2.626207113265991,0.1430042833089828,0.9454739093780518,0.9454739093780518,0.0,224.4624786376953,231.0,60438.12109375,0.0,3969.959716796875,1.0,279.1417236328125,283.0743713378906,295.9674377441406,299.802490234375,293.1499938964844,293.1499938964844,278.8500061035156,33304.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272364974021912,1.0,0.0,0.0,3.67420506477356,3.6742329597473145,9.007827088680642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.447265625,0.0,1717.8336181640625,1895.4371337890625,0.0,3655.784912109375,0.9382762908935548,1.0,0.0,3.0,1.0,0.0
17855280,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8163434863090515,0.4118038415908813,0.3742000758647918,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9517980813980104,0.6490064263343811,0.6164103746414185,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.949292004108429,0.6449384093284607,0.4520252645015716,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8369912505149841,0.4469039142131805,0.4268748164176941,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6855133175849915,0.2406546771526336,1.105080008506775,285.0038452148437,284.95001220703125,299.9079895019531,292.9915771484375,297.9173889160156,297.1983642578125,285.00299072265625,1.0,0.6827432513237,0.355665773153305,0.355665773153305,1.0,1.0,-3.5724399089813232,0.9462330341339112,2.626207113265991,0.1430042833089828,0.9454739093780518,0.9454739093780518,0.0,224.4624786376953,231.0,60438.12109375,0.0,3969.959716796875,1.0,279.1417236328125,283.0743713378906,295.9674377441406,299.802490234375,293.1499938964844,293.1499938964844,278.8500061035156,33304.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272364974021912,1.0,0.0,0.0,3.67420506477356,3.6742329597473145,9.007827088680642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.447265625,0.0,1717.8336181640625,1895.4371337890625,0.0,3655.784912109375,0.9382762908935548,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8129587173461914,0.4107899963855743,0.3736729621887207,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.947194516658783,0.647533655166626,0.6154550909996033,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9459468126296996,0.6458391547203064,0.4529739916324615,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8340610861778259,0.4466973543167114,0.4270264208316803,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.682769238948822,0.2404538691043853,1.1054236888885498,284.904541015625,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9056396484375,1.0,0.6843734383583069,0.3552160561084747,0.3552160561084747,1.0,1.0,-3.572403907775879,0.944787859916687,2.6276159286499023,0.1418222934007644,0.8567305207252502,0.8567305207252502,0.0,227.7801818847656,234.0,61187.00390625,0.0,3990.110107421875,1.0,278.8577575683594,282.95513916015625,296.0386047363281,299.9936828613281,293.1499938964844,293.1499938964844,279.1499938964844,38572.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934880256652832,1.0,0.0,0.0,3.567885160446167,3.5679128170013428,8.494053531649115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3603515625,0.0,1625.3992919921875,1895.4371337890625,0.0,3725.791259765625,0.9179491400718688,1.0,0.0,3.0,1.0,0.0
