time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8129587173461914,0.4107899963855743,0.3736729621887207,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.947194516658783,0.647533655166626,0.6154550909996033,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9459468126296996,0.6458391547203064,0.4529739916324615,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8340610861778259,0.4466973543167114,0.4270264208316803,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.682769238948822,0.2404538691043853,1.1054236888885498,284.904541015625,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9056396484375,1.0,0.6843734383583069,0.3552160561084747,0.3552160561084747,1.0,1.0,-3.572403907775879,0.944787859916687,2.6276159286499023,0.1418222934007644,0.8567305207252502,0.8567305207252502,0.0,227.7801818847656,234.0,61187.00390625,0.0,3990.110107421875,1.0,278.8577575683594,282.95513916015625,296.0386047363281,299.9936828613281,293.1499938964844,293.1499938964844,279.1499938964844,38572.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934880256652832,1.0,0.0,0.0,3.567885160446167,3.5679128170013428,8.494053531649115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3603515625,0.0,1625.3992919921875,1895.4371337890625,0.0,3725.791259765625,0.9179491400718688,1.0,0.0,3.0,1.0,0.0
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8104280233383179,0.410774677991867,0.3735091090202331,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9435930848121644,0.6470659375190735,0.6148426532745361,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9436926245689392,0.6478791236877441,0.4542473256587982,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8319045901298523,0.4471828937530517,0.4273819625377655,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6807042956352234,0.2406335771083831,1.1061158180236816,285.0035705566406,284.95001220703125,299.89910888671875,293.0436706542969,297.9091186523437,297.1929931640625,285.0023803710937,1.0,0.6860100626945496,0.3548049032688141,0.3548049032688141,1.0,1.0,-3.57425308227539,0.9440609216690063,2.6301920413970947,0.140690192580223,0.9472122192382812,0.9472122192382812,0.0,230.5316467285156,237.0,60585.35546875,0.0,4011.703125,1.0,279.1426086425781,283.0745849609375,296.0194702148437,299.86627197265625,293.1499938964844,293.1499938964844,278.8500061035156,33285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265132546424866,1.0,0.0,0.0,3.684166669845581,3.684194564819336,9.056738008439424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3916015625,0.0,1730.330322265625,1895.4371337890625,0.0,3649.140869140625,0.940342366695404,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8104280233383179,0.410774677991867,0.3735091090202331,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9435930848121644,0.6470659375190735,0.6148426532745361,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9436926245689392,0.6478791236877441,0.4542473256587982,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8319045901298523,0.4471828937530517,0.4273819625377655,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6807042956352234,0.2406335771083831,1.1061158180236816,285.0035705566406,284.95001220703125,299.89910888671875,293.0436706542969,297.9091186523437,297.1929931640625,285.0023803710937,1.0,0.6860100626945496,0.3548049032688141,0.3548049032688141,1.0,1.0,-3.57425308227539,0.9440609216690063,2.6301920413970947,0.140690192580223,0.9472122192382812,0.9472122192382812,0.0,230.5316467285156,237.0,60585.35546875,0.0,4011.703125,1.0,279.1426086425781,283.0745849609375,296.0194702148437,299.86627197265625,293.1499938964844,293.1499938964844,278.8500061035156,33285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265132546424866,1.0,0.0,0.0,3.684166669845581,3.684194564819336,9.056738008439424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3916015625,0.0,1730.330322265625,1895.4371337890625,0.0,3649.140869140625,0.940342366695404,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8069977164268494,0.4097125828266144,0.3729486465454101,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9389616847038268,0.6455159187316895,0.6138246655464172,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9403349161148072,0.6486279964447021,0.4551023840904236,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8290579915046692,0.4469102323055267,0.4274795651435852,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6780470013618469,0.2404098659753799,1.1063787937164309,284.9036865234375,284.95001220703125,299.8910522460937,293.0653381347656,297.9008483886719,297.1859741210937,284.90478515625,1.0,0.6875953078269958,0.3543937802314758,0.3543937802314758,1.0,1.0,-3.573826551437378,0.9426156282424928,2.631211042404175,0.1395708471536636,0.8576512932777405,0.8576512932777405,0.0,233.8731231689453,240.0,61313.796875,0.0,4030.9951171875,1.0,278.8576965332031,282.9552917480469,296.0855407714844,300.0510559082031,293.1499938964844,293.1499938964844,279.1499938964844,38617.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343062043190002,1.0,0.0,0.0,3.575052261352539,3.575079917907715,8.528213584213518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1337890625,0.0,1634.411376953125,1895.4371337890625,0.0,3720.548095703125,0.9196200370788574,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8069977164268494,0.4097125828266144,0.3729486465454101,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9389616847038268,0.6455159187316895,0.6138246655464172,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9403349161148072,0.6486279964447021,0.4551023840904236,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8290579915046692,0.4469102323055267,0.4274795651435852,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6780470013618469,0.2404098659753799,1.1063787937164309,284.9036865234375,284.95001220703125,299.8910522460937,293.0653381347656,297.9008483886719,297.1859741210937,284.90478515625,1.0,0.6875953078269958,0.3543937802314758,0.3543937802314758,1.0,1.0,-3.573826551437378,0.9426156282424928,2.631211042404175,0.1395708471536636,0.8576512932777405,0.8576512932777405,0.0,233.8731231689453,240.0,61313.796875,0.0,4030.9951171875,1.0,278.8576965332031,282.9552917480469,296.0855407714844,300.0510559082031,293.1499938964844,293.1499938964844,279.1499938964844,38617.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343062043190002,1.0,0.0,0.0,3.575052261352539,3.575079917907715,8.528213584213518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1337890625,0.0,1634.411376953125,1895.4371337890625,0.0,3720.548095703125,0.9196200370788574,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8053528070449829,0.4096167981624603,0.3726747334003448,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.936747431755066,0.6451653242111206,0.6132930517196655,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9387812614440918,0.6495121717453003,0.4555366337299347,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8277095556259155,0.4470571279525757,0.4274923503398895,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6767665147781372,0.2404400408267974,1.1063088178634644,285.0151062011719,284.95001220703125,299.88604736328125,293.074951171875,297.8990783691406,297.1860046386719,285.01617431640625,1.0,0.6883223056793213,0.3541882038116455,0.3541882038116455,1.0,1.0,-3.573304414749145,0.9418029189109802,2.6315014362335205,0.1388426274061203,0.9356464743614196,0.9356464743614196,0.0,235.4404754638672,240.0,60502.0234375,0.0,4039.218505859375,1.0,279.0999450683594,283.0836486816406,296.0429077148437,299.8515625,293.1499938964844,293.1499938964844,279.1499938964844,34057.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282748103141784,1.0,0.0,0.0,3.624220132827759,3.624247550964356,8.76440424235625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8828125,0.0,1660.948974609375,1895.4371337890625,0.0,3665.318115234375,0.9288273453712464,1.0,0.0,3.0,1.0,0.0
17855760,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8043954372406006,0.4096479713916778,0.3727400004863739,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9353346824645996,0.6449679136276245,0.6131373047828674,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9380417466163636,0.6505107879638672,0.4562672674655914,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8269394040107727,0.4473296403884887,0.427773118019104,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6760361194610596,0.2405678927898407,1.1069766283035278,285.0033874511719,284.95001220703125,299.8803405761719,293.0837097167969,297.898193359375,297.1874084472656,285.00213623046875,1.0,0.6891771554946899,0.3539894819259643,0.3539894819259643,1.0,1.0,-3.5752131938934326,0.9417674541473388,2.6334457397460938,0.1383920162916183,0.948088765144348,0.948088765144348,0.0,236.6454162597656,243.0,60682.74609375,0.0,4051.541748046875,1.0,279.14276123046875,283.0756225585937,296.0600891113281,299.9154663085937,293.1499938964844,293.1499938964844,278.8500061035156,33317.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261049628257751,1.0,0.0,0.0,3.6893348693847656,3.6893630027771,9.082166343432618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.154296875,0.0,1737.1640625,1895.4371337890625,0.0,3645.388671875,0.9416105151176452,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8009572625160217,0.4085409939289093,0.3721422255039215,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9307432770729064,0.6433420181274414,0.6120508313179016,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.934684157371521,0.6510761976242065,0.457004189491272,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8241645693778992,0.4469915926456451,0.4278119206428528,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6734761595726013,0.2403244227170944,1.1071583032608032,284.9030456542969,284.95001220703125,299.8667297363281,293.09844970703125,297.888427734375,297.1803894042969,284.9041442871094,1.0,0.6907041072845459,0.3535920679569244,0.3535920679569244,1.0,1.0,-3.574349164962769,0.9402294158935548,2.634119749069214,0.1372504830360412,0.8578223586082458,0.8578223586082458,0.0,239.9928436279297,246.0,61387.61328125,0.0,4069.72900390625,1.0,278.857666015625,282.95611572265625,296.1192626953125,300.09210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38667.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340177178382874,1.0,0.0,0.0,3.578564167022705,3.578591823577881,8.54497670843557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.8662109375,0.0,1639.043701171875,1895.4371337890625,0.0,3717.912109375,0.92046320438385,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8009572625160217,0.4085409939289093,0.3721422255039215,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9307432770729064,0.6433420181274414,0.6120508313179016,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.934684157371521,0.6510761976242065,0.457004189491272,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8241645693778992,0.4469915926456451,0.4278119206428528,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6734761595726013,0.2403244227170944,1.1071583032608032,284.9030456542969,284.95001220703125,299.8667297363281,293.09844970703125,297.888427734375,297.1803894042969,284.9041442871094,1.0,0.6907041072845459,0.3535920679569244,0.3535920679569244,1.0,1.0,-3.574349164962769,0.9402294158935548,2.634119749069214,0.1372504830360412,0.8578223586082458,0.8578223586082458,0.0,239.9928436279297,246.0,61387.61328125,0.0,4069.72900390625,1.0,278.857666015625,282.95611572265625,296.1192626953125,300.09210205078125,293.1499938964844,293.1499938964844,279.1499938964844,38667.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340177178382874,1.0,0.0,0.0,3.578564167022705,3.578591823577881,8.54497670843557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.8662109375,0.0,1639.043701171875,1895.4371337890625,0.0,3717.912109375,0.92046320438385,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7984060645103455,0.4084272086620331,0.3718982934951782,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9271676540374756,0.6427128911018372,0.6112972497940063,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9323737621307372,0.6527631878852844,0.4580418765544891,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.822088897228241,0.4473444819450378,0.4280493557453155,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6715414524078369,0.2404634803533554,1.1076873540878296,285.00250244140625,284.95001220703125,299.8500061035156,293.1093444824219,297.8840026855469,297.1815185546875,285.001708984375,1.0,0.692225992679596,0.3531946241855621,0.3531946241855621,1.0,1.0,-3.575310230255127,0.9392712116241456,2.636039018630981,0.1360318511724472,0.9476938247680664,0.9476938247680664,0.0,242.7650451660156,249.0,60726.171875,0.0,4089.18212890625,1.0,279.141845703125,283.07684326171875,296.0874938964844,299.9482421875,293.1499938964844,293.1499938964844,278.8500061035156,33436.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260476231575012,1.0,0.0,0.0,3.6893579959869385,3.689386129379273,9.08228003027034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.267578125,0.0,1738.08740234375,1895.4371337890625,0.0,3644.861328125,0.9419503808021544,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7984060645103455,0.4084272086620331,0.3718982934951782,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9271676540374756,0.6427128911018372,0.6112972497940063,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9323737621307372,0.6527631878852844,0.4580418765544891,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.822088897228241,0.4473444819450378,0.4280493557453155,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6715414524078369,0.2404634803533554,1.1076873540878296,285.00250244140625,284.95001220703125,299.8500061035156,293.1093444824219,297.8840026855469,297.1815185546875,285.001708984375,1.0,0.692225992679596,0.3531946241855621,0.3531946241855621,1.0,1.0,-3.575310230255127,0.9392712116241456,2.636039018630981,0.1360318511724472,0.9476938247680664,0.9476938247680664,0.0,242.7650451660156,249.0,60726.171875,0.0,4089.18212890625,1.0,279.141845703125,283.07684326171875,296.0874938964844,299.9482421875,293.1499938964844,293.1499938964844,278.8500061035156,33436.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260476231575012,1.0,0.0,0.0,3.6893579959869385,3.689386129379273,9.08228003027034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.267578125,0.0,1738.08740234375,1895.4371337890625,0.0,3644.861328125,0.9419503808021544,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.795029878616333,0.4072724878787994,0.371251493692398,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9226598143577576,0.6410090327262878,0.6101301908493042,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.928998589515686,0.6531225442886353,0.4586325585842132,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8193463087081909,0.446937620639801,0.4280199110507965,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6690658926963806,0.2402005046606063,1.107775330543518,284.9026184082031,284.95001220703125,299.8315124511719,293.1181640625,297.8729553222656,297.1744689941406,284.9037170410156,1.0,0.6936874985694885,0.3528022170066833,0.3528022170066833,1.0,1.0,-3.5739190578460693,0.9375852942466736,2.63633394241333,0.1348342448472976,0.8572773337364197,0.8572773337364197,0.0,246.1239776611328,252.0,61406.08203125,0.0,4106.052734375,1.0,278.857666015625,282.957763671875,296.1387939453125,300.114990234375,293.1499938964844,293.1499938964844,279.1499938964844,38717.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339017271995544,1.0,0.0,0.0,3.578192234039306,3.5782198905944824,8.543200920030358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.060546875,0.0,1638.95849609375,1895.4371337890625,0.0,3716.85205078125,0.920426905155182,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.795029878616333,0.4072724878787994,0.371251493692398,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9226598143577576,0.6410090327262878,0.6101301908493042,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.928998589515686,0.6531225442886353,0.4586325585842132,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8193463087081909,0.446937620639801,0.4280199110507965,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6690658926963806,0.2402005046606063,1.107775330543518,284.9026184082031,284.95001220703125,299.8315124511719,293.1181640625,297.8729553222656,297.1744689941406,284.9037170410156,1.0,0.6936874985694885,0.3528022170066833,0.3528022170066833,1.0,1.0,-3.5739190578460693,0.9375852942466736,2.63633394241333,0.1348342448472976,0.8572773337364197,0.8572773337364197,0.0,246.1239776611328,252.0,61406.08203125,0.0,4106.052734375,1.0,278.857666015625,282.957763671875,296.1387939453125,300.114990234375,293.1499938964844,293.1499938964844,279.1499938964844,38717.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339017271995544,1.0,0.0,0.0,3.578192234039306,3.5782198905944824,8.543200920030358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.060546875,0.0,1638.95849609375,1895.4371337890625,0.0,3716.85205078125,0.920426905155182,1.0,0.0,3.0,1.0,0.0
17856180,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7925330400466919,0.4071095883846283,0.3709655106067657,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9191836714744568,0.6403013467788696,0.6093053221702576,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9266731142997742,0.6546129584312439,0.4595330655574798,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8172876238822937,0.4472225308418274,0.428195059299469,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6672025322914124,0.2403220385313034,1.1082299947738647,285.001953125,284.95001220703125,299.8127136230469,293.1268310546875,297.8678283691406,297.1754150390625,285.00115966796875,1.0,0.6951456069946289,0.3524097800254822,0.3524097800254822,1.0,1.0,-3.574414730072021,0.9364975690841676,2.6379170417785645,0.133575901389122,0.9467254877090454,0.9467254877090454,0.0,248.8961181640625,255.0,60730.125,0.0,4124.29248046875,1.0,279.141845703125,283.0785522460937,296.1039733886719,299.9659423828125,293.1499938964844,293.1499938964844,278.8500061035156,33468.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257307648658752,1.0,0.0,0.0,3.687954425811768,3.6879825592041016,9.075371281141996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.5205078125,0.0,1736.5400390625,1895.4371337890625,0.0,3641.9482421875,0.9416486024856568,1.0,0.0,3.0,1.0,0.0
17856240,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7925330400466919,0.4071095883846283,0.3709655106067657,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9191836714744568,0.6403013467788696,0.6093053221702576,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9266731142997742,0.6546129584312439,0.4595330655574798,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8172876238822937,0.4472225308418274,0.428195059299469,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6672025322914124,0.2403220385313034,1.1082299947738647,285.001953125,284.95001220703125,299.8127136230469,293.1268310546875,297.8678283691406,297.1754150390625,285.00115966796875,1.0,0.6951456069946289,0.3524097800254822,0.3524097800254822,1.0,1.0,-3.574414730072021,0.9364975690841676,2.6379170417785645,0.133575901389122,0.9467254877090454,0.9467254877090454,0.0,248.8961181640625,255.0,60730.125,0.0,4124.29248046875,1.0,279.141845703125,283.0785522460937,296.1039733886719,299.9659423828125,293.1499938964844,293.1499938964844,278.8500061035156,33468.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257307648658752,1.0,0.0,0.0,3.687954425811768,3.6879825592041016,9.075371281141996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.5205078125,0.0,1736.5400390625,1895.4371337890625,0.0,3641.9482421875,0.9416486024856568,1.0,0.0,3.0,1.0,0.0
17856300,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7912278175354004,0.4065803587436676,0.3708089590072632,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9173983931541444,0.6395004391670227,0.6088966727256775,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.925412654876709,0.6547799706459045,0.4599409401416778,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8162174820899963,0.4470579922199249,0.4283003807067871,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6662713885307312,0.2402350902557373,1.108641505241394,284.8773498535156,284.95001220703125,299.8031921386719,293.1311340332031,297.86285400390625,297.17266845703125,284.8757019042969,1.0,0.6959201097488403,0.3522135615348816,0.3522135615348816,1.0,1.0,-3.5748543739318848,0.9360070824623108,2.6388473510742188,0.1330950707197189,0.8602981567382812,0.8602981567382812,0.0,250.3784027099609,255.0,61676.0703125,0.0,4134.4921875,1.0,278.8968505859375,282.9366455078125,296.1614990234375,300.1904602050781,293.1499938964844,293.1499938964844,278.8500061035156,37696.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316310286521912,1.0,0.0,0.0,3.6537911891937256,3.653819561004639,8.908010613595252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.70703125,0.0,1725.0150146484375,1895.4371337890625,0.0,3696.082275390625,0.9346637725830078,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7892469167709351,0.4059102237224579,0.3702803552150726,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.914866268634796,0.6385268568992615,0.6080722808837891,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9233375191688538,0.6547785401344299,0.4599925279617309,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8145701289176941,0.4467489719390869,0.4281042218208313,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.664830207824707,0.2400434017181396,1.1082507371902466,284.903076171875,284.95001220703125,299.79364013671875,293.1354064941406,297.8568115234375,297.1685485839844,284.9043884277344,1.0,0.6965447664260864,0.3520342111587524,0.3520342111587524,1.0,1.0,-3.5725855827331543,0.9347266554832458,2.637858867645264,0.1323823481798172,0.8568212985992432,0.8568212985992432,0.0,252.2488555908203,258.0,61392.7578125,0.0,4139.95703125,1.0,278.85760498046875,282.9608459472656,296.1553039550781,300.1310729980469,293.1499938964844,293.1499938964844,279.1499938964844,38787.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333761930465698,1.0,0.0,0.0,3.5745086669921875,3.5745365619659424,8.525620955879276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.193359375,0.0,1634.9952392578125,1895.4371337890625,0.0,3712.04833984375,0.919731080532074,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7868044376373291,0.4056979119777679,0.3699506521224975,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9115544557571412,0.6377451419830322,0.6071789264678955,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9210183024406432,0.6560845375061035,0.4607622921466827,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8125048279762268,0.4469658732414245,0.4282161891460418,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6630378365516663,0.2401496022939682,1.1086397171020508,285.0016174316406,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1694030761719,285.00079345703125,1.0,0.6979422569274902,0.3516754806041717,0.3516754806041717,1.0,1.0,-3.572633743286133,0.9336066246032716,2.6390271186828613,0.131182923913002,0.945720672607422,0.945720672607422,0.0,255.0208740234375,261.0,60720.52734375,0.0,4157.0166015625,1.0,279.1418151855469,283.0807189941406,296.1205749511719,299.9822082519531,293.1499938964844,293.1499938964844,278.8500061035156,33479.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251325726509094,1.0,0.0,0.0,3.685294151306152,3.6853222846984863,9.062282515515108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.0078125,0.0,1733.2310791015625,1895.4371337890625,0.0,3636.447509765625,0.9410378336906432,1.0,0.0,3.0,1.0,0.0
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7868044376373291,0.4056979119777679,0.3699506521224975,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9115544557571412,0.6377451419830322,0.6071789264678955,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9210183024406432,0.6560845375061035,0.4607622921466827,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8125048279762268,0.4469658732414245,0.4282161891460418,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6630378365516663,0.2401496022939682,1.1086397171020508,285.0016174316406,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1694030761719,285.00079345703125,1.0,0.6979422569274902,0.3516754806041717,0.3516754806041717,1.0,1.0,-3.572633743286133,0.9336066246032716,2.6390271186828613,0.131182923913002,0.945720672607422,0.945720672607422,0.0,255.0208740234375,261.0,60720.52734375,0.0,4157.0166015625,1.0,279.1418151855469,283.0807189941406,296.1205749511719,299.9822082519531,293.1499938964844,293.1499938964844,278.8500061035156,33479.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251325726509094,1.0,0.0,0.0,3.685294151306152,3.6853222846984863,9.062282515515108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.0078125,0.0,1733.2310791015625,1895.4371337890625,0.0,3636.447509765625,0.9410378336906432,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.783599317073822,0.4044525325298309,0.3692216277122497,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9075035452842712,0.6359026432037354,0.6058781743049622,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9177422523498536,0.6560675501823425,0.4610945582389831,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8097716569900513,0.4464246034622192,0.4280601143836975,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.660759449005127,0.2398559898138046,1.1085909605026243,284.9029235839844,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.162841796875,284.9039611816406,1.0,0.6992813944816589,0.351316750049591,0.351316750049591,1.0,1.0,-3.570355176925659,0.9317541718482972,2.638600826263428,0.1299994438886642,0.8559101819992065,0.8559101819992065,0.0,258.3729858398437,264.0,61381.9921875,0.0,4171.46826171875,1.0,278.8576965332031,282.96307373046875,296.1715393066406,300.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,38747.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327337741851808,1.0,0.0,0.0,3.572208881378174,3.5722365379333496,8.514653018210083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2666015625,0.0,1631.9171142578125,1895.4371337890625,0.0,3706.173583984375,0.9190883636474608,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.783599317073822,0.4044525325298309,0.3692216277122497,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9075035452842712,0.6359026432037354,0.6058781743049622,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9177422523498536,0.6560675501823425,0.4610945582389831,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8097716569900513,0.4464246034622192,0.4280601143836975,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.660759449005127,0.2398559898138046,1.1085909605026243,284.9029235839844,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.162841796875,284.9039611816406,1.0,0.6992813944816589,0.351316750049591,0.351316750049591,1.0,1.0,-3.570355176925659,0.9317541718482972,2.638600826263428,0.1299994438886642,0.8559101819992065,0.8559101819992065,0.0,258.3729858398437,264.0,61381.9921875,0.0,4171.46826171875,1.0,278.8576965332031,282.96307373046875,296.1715393066406,300.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,38747.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327337741851808,1.0,0.0,0.0,3.572208881378174,3.5722365379333496,8.514653018210083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2666015625,0.0,1631.9171142578125,1895.4371337890625,0.0,3706.173583984375,0.9190883636474608,1.0,0.0,3.0,1.0,0.0
17856660,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7812185287475586,0.4041904509067535,0.3688515126705169,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9044382572174072,0.6350497603416443,0.6049228310585022,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.915462851524353,0.6571987271308899,0.461743950843811,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8076784610748291,0.4465731084346771,0.4281108975410461,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6590404510498047,0.2399474829435348,1.1089223623275757,285.00128173828125,284.95001220703125,299.73492431640625,293.1600952148437,297.8353576660156,297.16363525390625,285.0004577636719,1.0,0.7006211280822754,0.3510019481182098,0.3510019481182098,1.0,1.0,-3.5699923038482666,0.9306416511535645,2.639350652694702,0.1288935542106628,0.944545328617096,0.944545328617096,0.0,261.1404113769531,267.0,60700.125,0.0,4187.4052734375,1.0,279.14178466796875,283.08319091796875,296.13677978515625,299.9974670410156,293.1499938964844,293.1499938964844,278.8500061035156,33486.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244823455810548,1.0,0.0,0.0,3.681739330291748,3.681767463684082,9.044807711688918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9853515625,0.0,1728.7603759765625,1895.4371337890625,0.0,3630.46533203125,0.940216302871704,1.0,0.0,3.0,1.0,0.0
17856720,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7812185287475586,0.4041904509067535,0.3688515126705169,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9044382572174072,0.6350497603416443,0.6049228310585022,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.915462851524353,0.6571987271308899,0.461743950843811,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8076784610748291,0.4465731084346771,0.4281108975410461,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6590404510498047,0.2399474829435348,1.1089223623275757,285.00128173828125,284.95001220703125,299.73492431640625,293.1600952148437,297.8353576660156,297.16363525390625,285.0004577636719,1.0,0.7006211280822754,0.3510019481182098,0.3510019481182098,1.0,1.0,-3.5699923038482666,0.9306416511535645,2.639350652694702,0.1288935542106628,0.944545328617096,0.944545328617096,0.0,261.1404113769531,267.0,60700.125,0.0,4187.4052734375,1.0,279.14178466796875,283.08319091796875,296.13677978515625,299.9974670410156,293.1499938964844,293.1499938964844,278.8500061035156,33486.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244823455810548,1.0,0.0,0.0,3.681739330291748,3.681767463684082,9.044807711688918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9853515625,0.0,1728.7603759765625,1895.4371337890625,0.0,3630.46533203125,0.940216302871704,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7781013250350952,0.402901142835617,0.368082195520401,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9007298350334167,0.633144736289978,0.6035612225532532,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9122886061668396,0.657010018825531,0.4619587361812591,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8049001693725586,0.4459660947322845,0.4278924465179443,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6568570733070374,0.2396406531333923,1.1088138818740845,284.90313720703125,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9041748046875,1.0,0.7019038796424866,0.3506871163845062,0.3506871163845062,1.0,1.0,-3.5673036575317383,0.9288026690483092,2.638501167297364,0.127808392047882,0.8550767302513123,0.8550767302513123,0.0,264.48779296875,270.0,61354.88671875,0.0,4200.712890625,1.0,278.85772705078125,282.9661865234375,296.18731689453125,300.1611633300781,293.1499938964844,293.1499938964844,279.1499938964844,38753.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320642948150636,1.0,0.0,0.0,3.567976474761963,3.5680041313171387,8.494489520671777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2822265625,0.0,1626.8394775390625,1895.4371337890625,0.0,3700.04833984375,0.9181278347969056,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7781013250350952,0.402901142835617,0.368082195520401,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9007298350334167,0.633144736289978,0.6035612225532532,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9122886061668396,0.657010018825531,0.4619587361812591,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8049001693725586,0.4459660947322845,0.4278924465179443,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6568570733070374,0.2396406531333923,1.1088138818740845,284.90313720703125,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9041748046875,1.0,0.7019038796424866,0.3506871163845062,0.3506871163845062,1.0,1.0,-3.5673036575317383,0.9288026690483092,2.638501167297364,0.127808392047882,0.8550767302513123,0.8550767302513123,0.0,264.48779296875,270.0,61354.88671875,0.0,4200.712890625,1.0,278.85772705078125,282.9661865234375,296.18731689453125,300.1611633300781,293.1499938964844,293.1499938964844,279.1499938964844,38753.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320642948150636,1.0,0.0,0.0,3.567976474761963,3.5680041313171387,8.494489520671777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2822265625,0.0,1626.8394775390625,1895.4371337890625,0.0,3700.04833984375,0.9181278347969056,1.0,0.0,3.0,1.0,0.0
17856900,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7766414284706116,0.4026848375797272,0.3677074313163757,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8989802002906799,0.632612407207489,0.6028675436973572,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9108352065086364,0.657429039478302,0.4620691537857055,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8035703301429749,0.4459470510482788,0.4277529120445251,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6558075547218323,0.2396318763494491,1.1085796356201172,285.013671875,284.95001220703125,299.7048645019531,293.1717529296875,297.8216247558594,297.15728759765625,285.0146179199219,1.0,0.7024829387664795,0.3505297005176544,0.3505297005176544,1.0,1.0,-3.565694808959961,0.927807629108429,2.6378870010375977,0.1271084547042846,0.9321766495704652,0.9321766495704652,0.0,266.0501403808594,270.0,60522.2734375,0.0,4205.99462890625,1.0,279.0997314453125,283.093994140625,296.1391906738281,299.9540405273437,293.1499938964844,293.1499938964844,279.1499938964844,34137.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259907007217408,1.0,0.0,0.0,3.616026163101196,3.616053342819214,8.724818485461583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.00390625,0.0,1651.4462890625,1895.4371337890625,0.0,3644.338134765625,0.9270107746124268,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7757695913314819,0.4025911390781402,0.3676649034023285,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8978259563446045,0.6322255730628967,0.6025397777557373,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9100614786148072,0.6579768657684326,0.4624864757061004,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8027722239494324,0.4460479617118835,0.4278777241706848,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6551998257637024,0.2397186309099197,1.1090798377990725,285.0009155273437,284.95001220703125,299.6947631835937,293.175537109375,297.8194274902344,297.1583251953125,284.9996643066406,1.0,0.7031876444816589,0.3503812849521637,0.3503812849521637,1.0,1.0,-3.566500902175904,0.9275856614112854,2.638915061950684,0.1266884207725525,0.9432360529899596,0.9432360529899596,0.0,267.2592468261719,273.0,60673.9375,0.0,4215.494140625,1.0,279.1426696777344,283.08551025390625,296.1513671875,300.01092529296875,293.1499938964844,293.1499938964844,278.8500061035156,33419.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237682819366456,1.0,0.0,0.0,3.679415702819824,3.679443836212158,9.033395258484234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.8583984375,0.0,1725.3021240234375,1895.4371337890625,0.0,3623.892822265625,0.939372718334198,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.772754967212677,0.4012595117092132,0.3668644428253174,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.894233226776123,0.6302624940872192,0.6011296510696411,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9070459604263306,0.6576293706893921,0.4625996351242065,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8000357151031494,0.4453775584697723,0.4276044368743896,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6531175374984741,0.2394002377986908,1.1089311838150024,284.9037780761719,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1527099609375,284.90496826171875,1.0,0.7044196128845215,0.3500844538211822,0.3500844538211822,1.0,1.0,-3.5634801387786865,0.9257023334503174,2.637777805328369,0.1256308257579803,0.8543654084205627,0.8543654084205627,0.0,270.5929870605469,276.0,61314.7578125,0.0,4227.80224609375,1.0,278.8575744628906,282.9700622558594,296.202392578125,300.1740417480469,293.1499938964844,293.1499938964844,279.1499938964844,38788.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313939809799194,1.0,0.0,0.0,3.562105417251587,3.5621330738067627,8.466556664643576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.5166015625,0.0,1620.0047607421875,1895.4371337890625,0.0,3693.911865234375,0.9169028997421264,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.772754967212677,0.4012595117092132,0.3668644428253174,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.894233226776123,0.6302624940872192,0.6011296510696411,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9070459604263306,0.6576293706893921,0.4625996351242065,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8000357151031494,0.4453775584697723,0.4276044368743896,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6531175374984741,0.2394002377986908,1.1089311838150024,284.9037780761719,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1527099609375,284.90496826171875,1.0,0.7044196128845215,0.3500844538211822,0.3500844538211822,1.0,1.0,-3.5634801387786865,0.9257023334503174,2.637777805328369,0.1256308257579803,0.8543654084205627,0.8543654084205627,0.0,270.5929870605469,276.0,61314.7578125,0.0,4227.80224609375,1.0,278.8575744628906,282.9700622558594,296.202392578125,300.1740417480469,293.1499938964844,293.1499938964844,279.1499938964844,38788.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313939809799194,1.0,0.0,0.0,3.562105417251587,3.5621330738067627,8.466556664643576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.5166015625,0.0,1620.0047607421875,1895.4371337890625,0.0,3693.911865234375,0.9169028997421264,1.0,0.0,3.0,1.0,0.0
17857140,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7704946994781494,0.4009039103984833,0.3664135336875915,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8913995623588562,0.6292826533317566,0.6000593304634094,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.904933214187622,0.6584526300430298,0.463029682636261,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.797946572303772,0.4453964233398437,0.4275357127189636,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6515349745750427,0.239467054605484,1.109160542488098,285.0004272460937,284.95001220703125,299.65399169921875,293.19000244140625,297.8038635253906,297.1535949707031,284.9996032714844,1.0,0.7056552767753601,0.3497876226902008,0.3497876226902008,1.0,1.0,-3.56235146522522,0.9244157075881958,2.637935876846313,0.124511644244194,0.941722333431244,0.941722333431244,0.0,273.355224609375,279.0,60636.36328125,0.0,4241.6416015625,1.0,279.1417236328125,283.0885314941406,296.166748046875,300.0242004394531,293.1499938964844,293.1499938964844,278.8500061035156,33494.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231486320495604,1.0,0.0,0.0,3.672797203063965,3.67282509803772,9.000925729196751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.265625,0.0,1717.4793701171875,1895.4371337890625,0.0,3618.18701171875,0.9381409883499146,1.0,0.0,3.0,1.0,0.0
17857200,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7704946994781494,0.4009039103984833,0.3664135336875915,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8913995623588562,0.6292826533317566,0.6000593304634094,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.904933214187622,0.6584526300430298,0.463029682636261,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.797946572303772,0.4453964233398437,0.4275357127189636,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6515349745750427,0.239467054605484,1.109160542488098,285.0004272460937,284.95001220703125,299.65399169921875,293.19000244140625,297.8038635253906,297.1535949707031,284.9996032714844,1.0,0.7056552767753601,0.3497876226902008,0.3497876226902008,1.0,1.0,-3.56235146522522,0.9244157075881958,2.637935876846313,0.124511644244194,0.941722333431244,0.941722333431244,0.0,273.355224609375,279.0,60636.36328125,0.0,4241.6416015625,1.0,279.1417236328125,283.0885314941406,296.166748046875,300.0242004394531,293.1499938964844,293.1499938964844,278.8500061035156,33494.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231486320495604,1.0,0.0,0.0,3.672797203063965,3.67282509803772,9.000925729196751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.265625,0.0,1717.4793701171875,1895.4371337890625,0.0,3618.18701171875,0.9381409883499146,1.0,0.0,3.0,1.0,0.0
