time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7691091299057007,0.400171160697937,0.3661076426506042,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8896925449371338,0.6281993985176086,0.5994203090667725,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9036204814910888,0.6582314968109131,0.4632045924663543,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7966769933700562,0.4450320899486542,0.4274854063987732,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6506048440933228,0.2393199056386947,1.1094173192977903,284.8762512207031,284.95001220703125,299.6424560546875,293.19390869140625,297.79864501953125,297.1511535644531,284.8774108886719,1.0,0.7063894867897034,0.3496252298355102,0.3496252298355102,1.0,1.0,-3.5616822242736816,0.9236880540847778,2.6379940509796143,0.1240459680557251,0.8520117998123169,0.8520117998123169,0.0,275.0605163574219,279.0,61477.3671875,0.0,4250.2373046875,1.0,278.8881225585937,282.94940185546875,296.2253112792969,300.2400817871094,293.1499938964844,293.1499938964844,278.8500061035156,38597.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295506477355956,1.0,0.0,0.0,3.61780047416687,3.617828845977783,8.733383651815529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9228515625,0.0,1686.704833984375,1895.4371337890625,0.0,3677.021728515625,0.9273207783699036,1.0,0.0,3.0,1.0,0.0
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7675631642341614,0.3995340168476105,0.3655720353126526,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8878882527351379,0.6272679567337036,0.5985925793647766,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9020966291427612,0.6579492092132568,0.4630398452281952,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.795254647731781,0.4446664154529571,0.427201509475708,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6495367884635925,0.2391417324542999,1.1089614629745483,284.9042053222656,284.95001220703125,299.6334228515625,293.19683837890625,297.7940368652344,297.1485900878906,284.90557861328125,1.0,0.7068385481834412,0.3494987487792969,0.3494987487792969,1.0,1.0,-3.558955192565918,0.9224424362182616,2.636512756347656,0.1234408915042877,0.8533743023872375,0.8533743023872375,0.0,276.687744140625,282.0,61266.7734375,0.0,4252.9072265625,1.0,278.8575439453125,282.9740295410156,296.21649169921875,300.18572998046875,293.1499938964844,293.1499938964844,279.1499938964844,38845.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307271242141724,1.0,0.0,0.0,3.5557186603546143,3.55574631690979,8.436223879471072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6865234375,0.0,1612.7320556640625,1895.4371337890625,0.0,3687.80419921875,0.915553331375122,1.0,0.0,3.0,1.0,0.0
17857380,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.76536625623703,0.3991367220878601,0.3650843501091003,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8851197361946106,0.6262335777282715,0.5974721312522888,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9000503420829773,0.6585865020751953,0.4633378982543945,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7931984066963196,0.4446264505386352,0.4270778298377991,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6480281352996826,0.2392093241214752,1.1091941595077517,284.9998474121094,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.9989624023437,1.0,0.7080298662185669,0.3492099046707153,0.3492099046707153,1.0,1.0,-3.5575013160705566,0.92108154296875,2.636419773101806,0.1223158612847328,0.9400139451026917,0.9400139451026917,0.0,279.4466247558594,285.0,60594.4609375,0.0,4265.83642578125,1.0,279.1416931152344,283.0912475585937,296.1802062988281,300.0355529785156,293.1499938964844,293.1499938964844,278.8500061035156,33505.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224945306777954,1.0,0.0,0.0,3.6678528785705566,3.667880773544312,8.976708159025293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.09765625,0.0,1711.3160400390625,1895.4371337890625,0.0,3612.161865234375,0.9369370937347412,1.0,0.0,3.0,1.0,0.0
17857440,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.76536625623703,0.3991367220878601,0.3650843501091003,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8851197361946106,0.6262335777282715,0.5974721312522888,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9000503420829773,0.6585865020751953,0.4633378982543945,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7931984066963196,0.4446264505386352,0.4270778298377991,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6480281352996826,0.2392093241214752,1.1091941595077517,284.9998474121094,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.9989624023437,1.0,0.7080298662185669,0.3492099046707153,0.3492099046707153,1.0,1.0,-3.5575013160705566,0.92108154296875,2.636419773101806,0.1223158612847328,0.9400139451026917,0.9400139451026917,0.0,279.4466247558594,285.0,60594.4609375,0.0,4265.83642578125,1.0,279.1416931152344,283.0912475585937,296.1802062988281,300.0355529785156,293.1499938964844,293.1499938964844,278.8500061035156,33505.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224945306777954,1.0,0.0,0.0,3.6678528785705566,3.667880773544312,8.976708159025293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.09765625,0.0,1711.3160400390625,1895.4371337890625,0.0,3612.161865234375,0.9369370937347412,1.0,0.0,3.0,1.0,0.0
17857500,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7642217874526978,0.3984967768192291,0.364825963973999,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8836912512779236,0.6252776384353638,0.5969129800796509,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8989633321762085,0.6583405137062073,0.4634652733802795,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7921364307403564,0.4442984163761139,0.4270299673080444,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472763419151306,0.2390940487384796,1.1094837188720703,284.876953125,284.95001220703125,299.6024169921875,293.20654296875,297.7845764160156,297.1480712890625,284.87579345703125,1.0,0.7086717486381531,0.3490654826164245,0.3490654826164245,1.0,1.0,-3.556968927383423,0.9204553365707396,2.6365137100219727,0.1219022721052169,0.8540748953819275,0.8540748953819275,0.0,280.92437744140625,285.0,61494.2265625,0.0,4273.39697265625,1.0,278.8978576660156,282.95220947265625,296.23651123046875,300.256103515625,293.1499938964844,293.1499938964844,278.8500061035156,37926.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283656477928162,1.0,0.0,0.0,3.629220485687256,3.62924861907959,8.788605896370427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.3447265625,0.0,1695.920654296875,1895.4371337890625,0.0,3666.151611328125,0.9290708303451538,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7625259757041931,0.3977330923080444,0.3642084300518036,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8817015290260315,0.6241739392280579,0.59595787525177,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8972607254981995,0.65791916847229,0.4632287621498108,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7905603051185608,0.4438424110412597,0.4266893863677978,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6461221575737,0.2388848513364792,1.1089951992034912,284.9041442871094,284.95001220703125,299.592041015625,293.2096252441406,297.779541015625,297.1454162597656,284.9053649902344,1.0,0.709170937538147,0.3489382565021515,0.3489382565021515,1.0,1.0,-3.553797483444214,0.9190670251846312,2.634730577468872,0.1212667673826217,0.8519828915596008,0.8519828915596008,0.0,282.7729187011719,288.0,61216.84765625,0.0,4276.20458984375,1.0,278.8578796386719,282.97723388671875,296.2290344238281,300.1956787109375,293.1499938964844,293.1499938964844,279.1499938964844,38822.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300432801246644,1.0,0.0,0.0,3.550512790679932,3.5505402088165283,8.411539056396578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3798828125,0.0,1606.3212890625,1895.4371337890625,0.0,3681.5380859375,0.9142539501190186,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7603966593742371,0.3972952365875244,0.363688975572586,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8790053725242615,0.6230884790420532,0.5947945713996887,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8952319622039795,0.6584360003471375,0.4634397625923157,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7885432243347168,0.4437474012374878,0.4265170097351074,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6446810960769653,0.2389460206031799,1.1092138290405271,284.999267578125,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.9983825683594,1.0,0.7103240489959717,0.3486838042736053,0.3486838042736053,1.0,1.0,-3.5520737171173096,0.9177329540252686,2.634340763092041,0.1202271282672882,0.9380900263786316,0.9380900263786316,0.0,285.5267639160156,291.0,60537.01953125,0.0,4288.3544921875,1.0,279.14166259765625,283.0940856933594,296.1923522949219,300.0445861816406,293.1499938964844,293.1499938964844,278.8500061035156,33514.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218230843544006,1.0,0.0,0.0,3.661717653274536,3.661745548248291,8.946702223511238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.2373046875,0.0,1703.6492919921875,1895.4371337890625,0.0,3605.973388671875,0.935518205165863,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7603966593742371,0.3972952365875244,0.363688975572586,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8790053725242615,0.6230884790420532,0.5947945713996887,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8952319622039795,0.6584360003471375,0.4634397625923157,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7885432243347168,0.4437474012374878,0.4265170097351074,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6446810960769653,0.2389460206031799,1.1092138290405271,284.999267578125,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.9983825683594,1.0,0.7103240489959717,0.3486838042736053,0.3486838042736053,1.0,1.0,-3.5520737171173096,0.9177329540252686,2.634340763092041,0.1202271282672882,0.9380900263786316,0.9380900263786316,0.0,285.5267639160156,291.0,60537.01953125,0.0,4288.3544921875,1.0,279.14166259765625,283.0940856933594,296.1923522949219,300.0445861816406,293.1499938964844,293.1499938964844,278.8500061035156,33514.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218230843544006,1.0,0.0,0.0,3.661717653274536,3.661745548248291,8.946702223511238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.2373046875,0.0,1703.6492919921875,1895.4371337890625,0.0,3605.973388671875,0.935518205165863,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7576403021812439,0.3958602845668793,0.3627776801586151,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8756771087646484,0.6209903359413147,0.5932350754737854,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8924852013587952,0.6576809287071228,0.4632591009140014,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.785956621170044,0.4429162144660949,0.4260781407356262,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6428489685058594,0.2386123090982437,1.108968734741211,284.90484619140625,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.14312744140625,284.90557861328125,1.0,0.7114270925521851,0.3484293520450592,0.3484293520450592,1.0,1.0,-3.5480706691741943,0.915686011314392,2.632384777069092,0.1192065626382827,0.8507984280586243,0.8507984280586243,0.0,288.8526306152344,294.0,61154.08984375,0.0,4297.87939453125,1.0,278.8582458496094,282.9808349609375,296.2398986816406,300.20245361328125,293.1499938964844,293.1499938964844,279.1499938964844,38707.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929320991039276,1.0,0.0,0.0,3.54475998878479,3.5447874069213867,8.384303669117799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4033203125,0.0,1598.601806640625,1895.4371337890625,0.0,3674.915771484375,0.9128690958023072,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7576403021812439,0.3958602845668793,0.3627776801586151,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8756771087646484,0.6209903359413147,0.5932350754737854,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8924852013587952,0.6576809287071228,0.4632591009140014,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.785956621170044,0.4429162144660949,0.4260781407356262,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6428489685058594,0.2386123090982437,1.108968734741211,284.90484619140625,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.14312744140625,284.90557861328125,1.0,0.7114270925521851,0.3484293520450592,0.3484293520450592,1.0,1.0,-3.5480706691741943,0.915686011314392,2.632384777069092,0.1192065626382827,0.8507984280586243,0.8507984280586243,0.0,288.8526306152344,294.0,61154.08984375,0.0,4297.87939453125,1.0,278.8582458496094,282.9808349609375,296.2398986816406,300.20245361328125,293.1499938964844,293.1499938964844,279.1499938964844,38707.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929320991039276,1.0,0.0,0.0,3.54475998878479,3.5447874069213867,8.384303669117799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4033203125,0.0,1598.601806640625,1895.4371337890625,0.0,3674.915771484375,0.9128690958023072,1.0,0.0,3.0,1.0,0.0
17857860,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7555847764015198,0.3953874409198761,0.3622335195541382,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8730639219284058,0.6198645830154419,0.5920409560203552,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8905041217803955,0.6581228375434875,0.4634228944778442,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.783989429473877,0.4427768588066101,0.4258682131767273,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6414693593978882,0.2386629432439804,1.109150767326355,284.9987487792969,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.14459228515625,284.9979248046875,1.0,0.712547242641449,0.3482183218002319,0.3482183218002319,1.0,1.0,-3.5461344718933105,0.9144204258918762,2.6317138671875,0.1182816922664642,0.9358671307563782,0.9358671307563782,0.0,291.5969543457031,297.0,60458.1875,0.0,4309.3720703125,1.0,279.1416015625,283.0970458984375,296.2029724121094,300.0506286621094,293.1499938964844,293.1499938964844,278.8500061035156,33517.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210936427116394,1.0,0.0,0.0,3.6539926528930655,3.654020309448242,8.908992867873167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.87890625,0.0,1693.9713134765625,1895.4371337890625,0.0,3599.248046875,0.9337829351425172,1.0,0.0,3.0,1.0,0.0
17857920,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7555847764015198,0.3953874409198761,0.3622335195541382,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8730639219284058,0.6198645830154419,0.5920409560203552,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8905041217803955,0.6581228375434875,0.4634228944778442,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.783989429473877,0.4427768588066101,0.4258682131767273,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6414693593978882,0.2386629432439804,1.109150767326355,284.9987487792969,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.14459228515625,284.9979248046875,1.0,0.712547242641449,0.3482183218002319,0.3482183218002319,1.0,1.0,-3.5461344718933105,0.9144204258918762,2.6317138671875,0.1182816922664642,0.9358671307563782,0.9358671307563782,0.0,291.5969543457031,297.0,60458.1875,0.0,4309.3720703125,1.0,279.1416015625,283.0970458984375,296.2029724121094,300.0506286621094,293.1499938964844,293.1499938964844,278.8500061035156,33517.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210936427116394,1.0,0.0,0.0,3.6539926528930655,3.654020309448242,8.908992867873167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.87890625,0.0,1693.9713134765625,1895.4371337890625,0.0,3599.248046875,0.9337829351425172,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7529224753379822,0.3939281702041626,0.3612973690032959,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8698407411575317,0.6177387237548828,0.5904513597488403,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8878265023231506,0.6573145389556885,0.4631998538970947,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7814695239067078,0.4419091641902923,0.4253923892974853,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6397110819816589,0.2383207231760025,1.108864426612854,284.9051818847656,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.9058532714844,1.0,0.7136194705963135,0.3480072915554046,0.3480072915554046,1.0,1.0,-3.541919946670532,0.9124473333358764,2.6294727325439453,0.117377795279026,0.8491082191467285,0.8491082191467285,0.0,294.9144287109375,300.0,61058.1875,0.0,4318.23681640625,1.0,278.8583068847656,282.9845886230469,296.249755859375,300.206787109375,293.1499938964844,293.1499938964844,279.1499938964844,38716.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928557515144348,1.0,0.0,0.0,3.536105871200561,3.536133289337158,8.343415061062842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.271484375,0.0,1588.3607177734375,1895.4371337890625,0.0,3667.912109375,0.9108994603157043,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7529224753379822,0.3939281702041626,0.3612973690032959,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8698407411575317,0.6177387237548828,0.5904513597488403,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8878265023231506,0.6573145389556885,0.4631998538970947,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7814695239067078,0.4419091641902923,0.4253923892974853,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6397110819816589,0.2383207231760025,1.108864426612854,284.9051818847656,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.9058532714844,1.0,0.7136194705963135,0.3480072915554046,0.3480072915554046,1.0,1.0,-3.541919946670532,0.9124473333358764,2.6294727325439453,0.117377795279026,0.8491082191467285,0.8491082191467285,0.0,294.9144287109375,300.0,61058.1875,0.0,4318.23681640625,1.0,278.8583068847656,282.9845886230469,296.249755859375,300.206787109375,293.1499938964844,293.1499938964844,279.1499938964844,38716.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928557515144348,1.0,0.0,0.0,3.536105871200561,3.536133289337158,8.343415061062842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.271484375,0.0,1588.3607177734375,1895.4371337890625,0.0,3667.912109375,0.9108994603157043,1.0,0.0,3.0,1.0,0.0
17858100,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7516873478889465,0.3936189711093902,0.3608510494232178,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.868327796459198,0.617091715335846,0.5896628499031067,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.886593222618103,0.6574392914772034,0.4631059169769287,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7802838087081909,0.4417634606361389,0.4251397550106048,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6388704180717468,0.2382958680391311,1.1085729598999023,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7499389648437,297.1416931152344,285.0135192871094,1.0,0.7141036987304688,0.3479017615318298,0.3479017615318298,1.0,1.0,-3.539660215377808,0.9114199876785278,2.6282403469085693,0.1167840957641601,0.9242569804191588,0.9242569804191588,0.0,296.4533996582031,300.0,60228.7265625,0.0,4321.54248046875,1.0,279.0990295410156,283.1094970703125,296.2005920410156,299.9989929199219,293.1499938964844,293.1499938964844,279.1499938964844,34117.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224907159805298,1.0,0.0,0.0,3.5842676162719727,3.5842947959899902,8.572236538384459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0712890625,0.0,1612.55517578125,1895.4371337890625,0.0,3612.126220703125,0.9196923971176147,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7509260177612305,0.3934254944324493,0.3607227802276611,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8672991394996643,0.6165791153907776,0.5892224311828613,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8858922123908997,0.6577189564704895,0.4633305370807647,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7795429825782776,0.4417315423488617,0.4251437783241272,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6383793354034424,0.2383619248867035,1.108996868133545,284.9980773925781,284.95001220703125,299.4881591796875,293.235595703125,297.7480163574219,297.1430053710937,284.9967956542969,1.0,0.7147111296653748,0.3478040695190429,0.3478040695190429,1.0,1.0,-3.5397591590881348,0.9111413359642028,2.628617763519287,0.1164578348398208,0.933344066143036,0.933344066143036,0.0,297.65972900390625,303.0,60364.03515625,0.0,4329.1025390625,1.0,279.14239501953125,283.0994873046875,296.2113647460937,300.0536499023437,293.1499938964844,293.1499938964844,278.8500061035156,33446.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202663898468018,1.0,0.0,0.0,3.647425174713135,3.647452831268311,8.876996844264795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.345703125,0.0,1685.220947265625,1895.4371337890625,0.0,3591.61669921875,0.9319503903388976,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7483654022216797,0.3919465541839599,0.3597716689109802,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.86419278383255,0.6144332885742188,0.5876142978668213,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8833133578300476,0.6569026708602905,0.4631008803844452,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7771012187004089,0.4408319294452667,0.4246396124362945,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6366966366767883,0.2380134314298629,1.1086866855621338,284.9055480957031,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9062194824219,1.0,0.7157608866691589,0.3476086854934692,0.3476086854934692,1.0,1.0,-3.535433769226074,0.9091851115226746,2.626248598098755,0.1155935972929,0.8472360372543335,0.8472360372543335,0.0,300.9607849121094,306.0,60943.66015625,0.0,4337.5244140625,1.0,278.8583984375,282.9884338378906,296.25811767578125,300.2084350585937,293.1499938964844,293.1499938964844,279.1499938964844,38726.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277478456497192,1.0,0.0,0.0,3.526301860809326,3.526329040527344,8.297213867081155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9150390625,0.0,1576.8018798828125,1895.4371337890625,0.0,3660.480712890625,0.9086708426475524,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7483654022216797,0.3919465541839599,0.3597716689109802,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.86419278383255,0.6144332885742188,0.5876142978668213,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8833133578300476,0.6569026708602905,0.4631008803844452,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7771012187004089,0.4408319294452667,0.4246396124362945,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6366966366767883,0.2380134314298629,1.1086866855621338,284.9055480957031,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9062194824219,1.0,0.7157608866691589,0.3476086854934692,0.3476086854934692,1.0,1.0,-3.535433769226074,0.9091851115226746,2.626248598098755,0.1155935972929,0.8472360372543335,0.8472360372543335,0.0,300.9607849121094,306.0,60943.66015625,0.0,4337.5244140625,1.0,278.8583984375,282.9884338378906,296.25811767578125,300.2084350585937,293.1499938964844,293.1499938964844,279.1499938964844,38726.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277478456497192,1.0,0.0,0.0,3.526301860809326,3.526329040527344,8.297213867081155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9150390625,0.0,1576.8018798828125,1895.4371337890625,0.0,3660.480712890625,0.9086708426475524,1.0,0.0,3.0,1.0,0.0
17858340,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7464451193809509,0.3914169669151306,0.3591822981834411,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8617450594902039,0.6132463216781616,0.5863715410232544,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8814672231674194,0.6573156714439392,0.4632427394390106,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7752348780632019,0.4406197667121887,0.4243651926517486,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.635422945022583,0.2380481362342834,1.1088041067123413,284.9973449707031,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417541503906,284.9964599609375,1.0,0.716835618019104,0.3474132716655731,0.3474132716655731,1.0,1.0,-3.533202886581421,0.9078848958015442,2.625318050384521,0.1146960109472274,0.9305602312088012,0.9305602312088012,0.0,303.6932678222656,309.0,60247.62890625,0.0,4348.08984375,1.0,279.1414489746094,283.1025085449219,296.2198181152344,300.0552062988281,293.1499938964844,293.1499938964844,278.8500061035156,33534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195013642311096,1.0,0.0,0.0,3.636245727539064,3.6362733840942383,8.822664199215069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.326171875,0.0,1671.953857421875,1895.4371337890625,0.0,3584.555908203125,0.929614007472992,1.0,0.0,3.0,1.0,0.0
17858400,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7464451193809509,0.3914169669151306,0.3591822981834411,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8617450594902039,0.6132463216781616,0.5863715410232544,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8814672231674194,0.6573156714439392,0.4632427394390106,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7752348780632019,0.4406197667121887,0.4243651926517486,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.635422945022583,0.2380481362342834,1.1088041067123413,284.9973449707031,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417541503906,284.9964599609375,1.0,0.716835618019104,0.3474132716655731,0.3474132716655731,1.0,1.0,-3.533202886581421,0.9078848958015442,2.625318050384521,0.1146960109472274,0.9305602312088012,0.9305602312088012,0.0,303.6932678222656,309.0,60247.62890625,0.0,4348.08984375,1.0,279.1414489746094,283.1025085449219,296.2198181152344,300.0552062988281,293.1499938964844,293.1499938964844,278.8500061035156,33534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195013642311096,1.0,0.0,0.0,3.636245727539064,3.6362733840942383,8.822664199215069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.326171875,0.0,1671.953857421875,1895.4371337890625,0.0,3584.555908203125,0.929614007472992,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.743963897228241,0.389923483133316,0.3582073450088501,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8587368726730347,0.6110844612121582,0.5847360491752625,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8789857625961304,0.6565384268760681,0.4630264341831207,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7728561162948608,0.4396927058696747,0.4238272309303283,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6337982416152954,0.2376956194639206,1.1084576845169067,284.9060363769531,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.138916015625,284.9066162109375,1.0,0.7178682088851929,0.3472233116626739,0.3472233116626739,1.0,1.0,-3.52874755859375,0.9059069156646729,2.622840642929077,0.113831840455532,0.8452660441398621,0.8452660441398621,0.0,306.99200439453125,312.0,60816.23046875,0.0,4356.103515625,1.0,278.85845947265625,282.9923400878906,296.264892578125,300.2076110839844,293.1499938964844,293.1499938964844,279.1499938964844,38729.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92692768573761,1.0,0.0,0.0,3.5157663822174072,3.5157933235168457,8.247708365161088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.966796875,0.0,1564.4024658203125,1895.4371337890625,0.0,3652.948486328125,0.9062674641609192,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.743963897228241,0.389923483133316,0.3582073450088501,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8587368726730347,0.6110844612121582,0.5847360491752625,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8789857625961304,0.6565384268760681,0.4630264341831207,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7728561162948608,0.4396927058696747,0.4238272309303283,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6337982416152954,0.2376956194639206,1.1084576845169067,284.9060363769531,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.138916015625,284.9066162109375,1.0,0.7178682088851929,0.3472233116626739,0.3472233116626739,1.0,1.0,-3.52874755859375,0.9059069156646729,2.622840642929077,0.113831840455532,0.8452660441398621,0.8452660441398621,0.0,306.99200439453125,312.0,60816.23046875,0.0,4356.103515625,1.0,278.85845947265625,282.9923400878906,296.264892578125,300.2076110839844,293.1499938964844,293.1499938964844,279.1499938964844,38729.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92692768573761,1.0,0.0,0.0,3.5157663822174072,3.5157933235168457,8.247708365161088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.966796875,0.0,1564.4024658203125,1895.4371337890625,0.0,3652.948486328125,0.9062674641609192,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7421091198921204,0.3893724381923675,0.3576017916202545,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8563732504844666,0.6098734736442566,0.5834744572639465,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8772366642951965,0.6570045351982117,0.4632043540477752,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7710446715354919,0.4394508302211761,0.423526793718338,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6325736045837402,0.2377261221408844,1.108559250831604,284.9967346191406,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1407775878906,284.9958801269531,1.0,0.7189317941665649,0.3470333516597748,0.3470333516597748,1.0,1.0,-3.526467800140381,0.9046099185943604,2.6218578815460205,0.1129467263817787,0.9277449250221252,0.9277449250221252,0.0,309.7177124023437,315.0,60123.390625,0.0,4366.46142578125,1.0,279.1413879394531,283.1053466796875,296.22576904296875,300.0537109375,293.1499938964844,293.1499938964844,278.8500061035156,33535.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186811447143556,1.0,0.0,0.0,3.626060485839844,3.62608790397644,8.773307627052418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.3369140625,0.0,1659.3450927734375,1895.4371337890625,0.0,3576.982421875,0.9272502064704896,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7421091198921204,0.3893724381923675,0.3576017916202545,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8563732504844666,0.6098734736442566,0.5834744572639465,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8772366642951965,0.6570045351982117,0.4632043540477752,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7710446715354919,0.4394508302211761,0.423526793718338,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6325736045837402,0.2377261221408844,1.108559250831604,284.9967346191406,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1407775878906,284.9958801269531,1.0,0.7189317941665649,0.3470333516597748,0.3470333516597748,1.0,1.0,-3.526467800140381,0.9046099185943604,2.6218578815460205,0.1129467263817787,0.9277449250221252,0.9277449250221252,0.0,309.7177124023437,315.0,60123.390625,0.0,4366.46142578125,1.0,279.1413879394531,283.1053466796875,296.22576904296875,300.0537109375,293.1499938964844,293.1499938964844,278.8500061035156,33535.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186811447143556,1.0,0.0,0.0,3.626060485839844,3.62608790397644,8.773307627052418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.3369140625,0.0,1659.3450927734375,1895.4371337890625,0.0,3576.982421875,0.9272502064704896,1.0,0.0,3.0,1.0,0.0
17858700,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7411342263221741,0.3886720538139343,0.3572788536548614,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8551464080810547,0.6088451743125916,0.5828341841697693,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8763108253479004,0.656715452671051,0.4632873237133026,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7701043486595154,0.4390303492546081,0.4233855903148651,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6319571137428284,0.2375929355621338,1.1087636947631836,284.8766174316406,284.95001220703125,299.3958435058594,293.2504272460937,297.7197265625,297.13995361328125,284.87579345703125,1.0,0.7195101380348206,0.3469383716583252,0.3469383716583252,1.0,1.0,-3.525491714477539,0.9040063619613647,2.621485471725464,0.1126443296670913,0.8429744839668274,0.8429744839668274,0.0,311.1871337890625,315.0,60955.7578125,0.0,4372.70068359375,1.0,278.8988647460937,282.9696960449219,296.2800598144531,300.2689514160156,293.1499938964844,293.1499938964844,278.8500061035156,38172.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245193004608154,1.0,0.0,0.0,3.582106828689575,3.58213472366333,8.561904678572319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.142578125,0.0,1639.7132568359375,1895.4371337890625,0.0,3630.80517578125,0.9183365106582642,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7397174835205078,0.3878688216209411,0.3566178679466247,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8534772396087646,0.6076986789703369,0.5818266868591309,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8748856782913208,0.6563058495521545,0.4630403220653534,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7687448859214783,0.4385015368461609,0.4229676127433777,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6310122609138489,0.2373725920915603,1.1082069873809814,284.9061889648437,284.95001220703125,299.3857421875,293.2514953613281,297.7155456542969,297.13818359375,284.9072570800781,1.0,0.7199572324752808,0.3468579947948456,0.3468579947948456,1.0,1.0,-3.522017240524292,0.9026786684989928,2.6193385124206543,0.1121252849698066,0.8430313467979431,0.8430313467979431,0.0,313.00225830078125,318.0,60665.91796875,0.0,4374.35498046875,1.0,278.8582458496094,282.99639892578125,296.2703552246094,300.2047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38862.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261269569396972,1.0,0.0,0.0,3.502902269363404,3.502929210662842,8.18746343611565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.896484375,0.0,1550.276123046875,1895.4371337890625,0.0,3645.59033203125,0.9034313559532166,1.0,0.0,3.0,1.0,0.0
17858820,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7379167079925537,0.3872995376586914,0.3559948205947876,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8511886596679688,0.6064661741256714,0.5805439949035645,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8732389807701111,0.6568601727485657,0.4632748067378998,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7669835090637207,0.4382343590259552,0.4226422905921936,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6298280954360962,0.2374007254838943,1.1082955598831177,284.99615478515625,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9952697753906,1.0,0.721015989780426,0.3466972708702087,0.3466972708702087,1.0,1.0,-3.5197134017944336,0.9014675617218018,2.618245840072632,0.1113285720348358,0.9249428510665894,0.9249428510665894,0.0,315.7280578613281,321.0,59993.1328125,0.0,4384.61181640625,1.0,279.14129638671875,283.10809326171875,296.22998046875,300.0500793457031,293.1499938964844,293.1499938964844,278.8500061035156,33532.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178826808929444,1.0,0.0,0.0,3.6155965328216553,3.615623950958252,8.722745974409918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.1904296875,0.0,1646.433837890625,1895.4371337890625,0.0,3569.60595703125,0.924820840358734,1.0,0.0,3.0,1.0,0.0
17858880,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7379167079925537,0.3872995376586914,0.3559948205947876,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8511886596679688,0.6064661741256714,0.5805439949035645,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8732389807701111,0.6568601727485657,0.4632748067378998,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7669835090637207,0.4382343590259552,0.4226422905921936,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6298280954360962,0.2374007254838943,1.1082955598831177,284.99615478515625,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9952697753906,1.0,0.721015989780426,0.3466972708702087,0.3466972708702087,1.0,1.0,-3.5197134017944336,0.9014675617218018,2.618245840072632,0.1113285720348358,0.9249428510665894,0.9249428510665894,0.0,315.7280578613281,321.0,59993.1328125,0.0,4384.61181640625,1.0,279.14129638671875,283.10809326171875,296.22998046875,300.0500793457031,293.1499938964844,293.1499938964844,278.8500061035156,33532.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178826808929444,1.0,0.0,0.0,3.6155965328216553,3.615623950958252,8.722745974409918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.1904296875,0.0,1646.433837890625,1895.4371337890625,0.0,3569.60595703125,0.924820840358734,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.735593318939209,0.3857889771461487,0.3549956083297729,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8483876585960388,0.6042816638946533,0.5788772106170654,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8710137009620667,0.6562713384628296,0.4631762504577636,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7647512555122375,0.4372671544551849,0.4220592975616455,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6283144354820251,0.2370471507310867,1.1079269647598269,284.9071044921875,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1377258300781,284.9075927734375,1.0,0.7220380902290344,0.3465365469455719,0.3465365469455719,1.0,1.0,-3.515251636505127,0.8995833396911621,2.615668296813965,0.1105508878827095,0.8412880301475525,0.8412880301475525,0.0,319.0100402832031,309.0,60538.6953125,0.0,4392.412109375,1.0,278.858642578125,283.00006103515625,296.27313232421875,300.1991882324219,293.1499938964844,293.1499938964844,279.1499938964844,38720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253251552581788,1.0,0.0,0.0,3.49349045753479,3.4935171604156494,8.143524610204622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.685546875,0.0,1538.2938232421875,1895.4371337890625,0.0,3638.21875,0.901176393032074,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.735593318939209,0.3857889771461487,0.3549956083297729,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8483876585960388,0.6042816638946533,0.5788772106170654,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8710137009620667,0.6562713384628296,0.4631762504577636,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7647512555122375,0.4372671544551849,0.4220592975616455,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6283144354820251,0.2370471507310867,1.1079269647598269,284.9071044921875,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1377258300781,284.9075927734375,1.0,0.7220380902290344,0.3465365469455719,0.3465365469455719,1.0,1.0,-3.515251636505127,0.8995833396911621,2.615668296813965,0.1105508878827095,0.8412880301475525,0.8412880301475525,0.0,319.0100402832031,309.0,60538.6953125,0.0,4392.412109375,1.0,278.858642578125,283.00006103515625,296.27313232421875,300.1991882324219,293.1499938964844,293.1499938964844,279.1499938964844,38720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253251552581788,1.0,0.0,0.0,3.49349045753479,3.4935171604156494,8.143524610204622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.685546875,0.0,1538.2938232421875,1895.4371337890625,0.0,3638.21875,0.901176393032074,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7370567321777344,0.3852280080318451,0.3541141450405121,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8500799536705017,0.6030427813529968,0.5773134827613831,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8737101554870605,0.6569744348526001,0.4633019566535949,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7666537165641785,0.4369941651821136,0.421449065208435,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6298547387123108,0.237089604139328,1.10673987865448,284.9942626953125,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.13995361328125,284.99334716796875,1.0,0.7190195322036743,0.3464123606681824,0.3464123606681824,1.0,1.0,-3.5102956295013428,0.8976655602455139,2.6126301288604736,0.1096931174397468,0.9208004474639891,0.9208004474639891,0.0,314.57440185546875,297.0,59823.17578125,0.0,4352.6201171875,1.0,279.1412048339844,283.11016845703125,296.23199462890625,300.0426025390625,293.1499938964844,293.1499938964844,278.8500061035156,33580.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170854091644288,1.0,0.0,0.0,3.6033952236175537,3.6034224033355713,8.663972721478785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.6044921875,0.0,1631.84375,1895.4371337890625,0.0,3562.236572265625,0.9220141172409058,1.0,0.0,3.0,1.0,0.0
