time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7370567321777344,0.3852280080318451,0.3541141450405121,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8500799536705017,0.6030427813529968,0.5773134827613831,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8737101554870605,0.6569744348526001,0.4633019566535949,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7666537165641785,0.4369941651821136,0.421449065208435,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6298547387123108,0.237089604139328,1.10673987865448,284.9942626953125,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.13995361328125,284.99334716796875,1.0,0.7190195322036743,0.3464123606681824,0.3464123606681824,1.0,1.0,-3.5102956295013428,0.8976655602455139,2.6126301288604736,0.1096931174397468,0.9208004474639891,0.9208004474639891,0.0,314.57440185546875,297.0,59823.17578125,0.0,4352.6201171875,1.0,279.1412048339844,283.11016845703125,296.23199462890625,300.0426025390625,293.1499938964844,293.1499938964844,278.8500061035156,33580.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170854091644288,1.0,0.0,0.0,3.6033952236175537,3.6034224033355713,8.663972721478785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.6044921875,0.0,1631.84375,1895.4371337890625,0.0,3562.236572265625,0.9220141172409058,1.0,0.0,3.0,1.0,0.0
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7398876547813416,0.3838182389736175,0.3527725040912628,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8535390496253967,0.6009228825569153,0.5752568244934082,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8783498406410217,0.6567209959030151,0.4630777537822723,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7702125310897827,0.4360971450805664,0.4204802513122558,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6326598525047302,0.2368163913488388,1.1046030521392822,284.90643310546875,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.9068298339844,1.0,0.714191198348999,0.3462881445884704,0.3462881445884704,1.0,1.0,-3.502211332321167,0.8947818875312805,2.6074295043945312,0.1087261512875557,0.8371304273605347,0.8371304273605347,0.0,306.7828369140625,285.0,60291.234375,0.0,4284.5908203125,1.0,278.8587646484375,283.0043334960937,296.2733154296875,300.18536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38825.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243453741073608,1.0,0.0,0.0,3.475811004638672,3.475837469100952,8.061309699769481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2587890625,0.0,1518.587158203125,1895.4371337890625,0.0,3629.204833984375,0.897225022315979,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7398876547813416,0.3838182389736175,0.3527725040912628,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8535390496253967,0.6009228825569153,0.5752568244934082,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8783498406410217,0.6567209959030151,0.4630777537822723,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7702125310897827,0.4360971450805664,0.4204802513122558,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6326598525047302,0.2368163913488388,1.1046030521392822,284.90643310546875,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.9068298339844,1.0,0.714191198348999,0.3462881445884704,0.3462881445884704,1.0,1.0,-3.502211332321167,0.8947818875312805,2.6074295043945312,0.1087261512875557,0.8371304273605347,0.8371304273605347,0.0,306.7828369140625,285.0,60291.234375,0.0,4284.5908203125,1.0,278.8587646484375,283.0043334960937,296.2733154296875,300.18536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38825.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243453741073608,1.0,0.0,0.0,3.475811004638672,3.475837469100952,8.061309699769481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2587890625,0.0,1518.587158203125,1895.4371337890625,0.0,3629.204833984375,0.897225022315979,1.0,0.0,3.0,1.0,0.0
17859300,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418537735939026,0.3835483193397522,0.3521320819854736,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559163808822632,0.6002892255783081,0.5742422342300415,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814131617546082,0.6572135090827942,0.4630440175533294,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7725870609283447,0.4359611570835113,0.4199892282485962,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6344920992851257,0.2368512004613876,1.1033843755722046,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.69195556640625,297.13970947265625,285.0104064941406,1.0,0.7113540768623352,0.3462260663509369,0.3462260663509369,1.0,1.0,-3.498116970062256,0.8933297991752625,2.6047871112823486,0.1081145331263542,0.9093064665794371,0.9093064665794371,0.0,301.96746826171875,285.0,59467.87890625,0.0,4245.0703125,1.0,279.0975341796875,283.1252136230469,296.22174072265625,299.97509765625,293.1499938964844,293.1499938964844,279.1499938964844,34121.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181654453277588,1.0,0.0,0.0,3.524383068084717,3.524409294128418,8.288185995297681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.884765625,0.0,1541.2633056640625,1895.4371337890625,0.0,3572.218505859375,0.9059317111968994,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7444875836372375,0.3833922147750854,0.3517901301383972,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8590169548988342,0.5997812151908875,0.5735490918159485,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8852968215942383,0.6578826904296875,0.4633382558822632,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7756402492523193,0.4359409809112549,0.4197432994842529,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6368546485900879,0.2369841933250427,1.102860450744629,284.9925537109375,284.95001220703125,299.2875366210937,293.25555419921875,297.691162109375,297.14208984375,284.99127197265625,1.0,0.708474338054657,0.3462000489234924,0.3462000489234924,1.0,1.0,-3.496297597885132,0.8926821947097778,2.603615522384644,0.1078442186117172,0.9150590300559998,0.9150590300559998,0.0,296.512939453125,273.0,59568.00390625,0.0,4207.74658203125,1.0,279.141845703125,283.1133728027344,296.230224609375,300.0252990722656,293.1499938964844,293.1499938964844,278.8500061035156,33544.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158320426940918,1.0,0.0,0.0,3.586087703704834,3.5861146450042725,8.580944381719746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.298828125,0.0,1610.541015625,1895.4371337890625,0.0,3550.645263671875,0.9177789092063904,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.749393105506897,0.3821074664592743,0.3504577279090881,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8649632930755615,0.59776371717453,0.5714767575263977,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8927405476570129,0.6580138802528381,0.4633185863494873,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7815098762512207,0.4351575076580047,0.4187712967395782,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6414532661437988,0.236833244562149,1.100739359855652,284.9077453613281,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.9081115722656,1.0,0.7022469639778137,0.3461480438709259,0.3461480438709259,1.0,1.0,-3.488466024398804,0.890103280544281,2.598362922668457,0.1071149185299873,0.8335658311843872,0.8335658311843872,0.0,285.81304931640625,261.0,60016.2734375,0.0,4123.62255859375,1.0,278.8589782714844,283.0106506347656,296.2717590332031,300.16656494140625,293.1499938964844,293.1499938964844,279.1499938964844,38812.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230192303657532,1.0,0.0,0.0,3.4549546241760254,3.4549810886383057,7.964857218212273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.115234375,0.0,1494.6136474609375,1895.4371337890625,0.0,3616.9951171875,0.8924670815467834,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.749393105506897,0.3821074664592743,0.3504577279090881,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8649632930755615,0.59776371717453,0.5714767575263977,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8927405476570129,0.6580138802528381,0.4633185863494873,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7815098762512207,0.4351575076580047,0.4187712967395782,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6414532661437988,0.236833244562149,1.100739359855652,284.9077453613281,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.9081115722656,1.0,0.7022469639778137,0.3461480438709259,0.3461480438709259,1.0,1.0,-3.488466024398804,0.890103280544281,2.598362922668457,0.1071149185299873,0.8335658311843872,0.8335658311843872,0.0,285.81304931640625,261.0,60016.2734375,0.0,4123.62255859375,1.0,278.8589782714844,283.0106506347656,296.2717590332031,300.16656494140625,293.1499938964844,293.1499938964844,279.1499938964844,38812.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230192303657532,1.0,0.0,0.0,3.4549546241760254,3.4549810886383057,7.964857218212273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.115234375,0.0,1494.6136474609375,1895.4371337890625,0.0,3616.9951171875,0.8924670815467834,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7556852102279663,0.3817550241947174,0.3495053350925445,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8724356889724731,0.5966835021972656,0.5697866678237915,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9018505811691284,0.6594296097755432,0.4637382924556732,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7887508273124695,0.4350758790969848,0.4180615246295929,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6471534967422485,0.2370947301387787,1.0991910696029663,284.9923095703125,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1460876464844,284.991455078125,1.0,0.6958084106445312,0.3460960388183594,0.3460960388183594,1.0,1.0,-3.4830682277679443,0.8882825374603271,2.594785690307617,0.1063985750079155,0.9105485081672668,0.9105485081672668,0.0,274.0769348144531,249.0,59312.30859375,0.0,4039.928955078125,1.0,279.140869140625,283.1181945800781,296.2290344238281,300.008056640625,293.1499938964844,293.1499938964844,278.8500061035156,33614.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145810008049012,1.0,0.0,0.0,3.564953327178955,3.5649800300598145,8.480100746055541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.173828125,0.0,1585.6268310546875,1895.4371337890625,0.0,3539.067138671875,0.913137674331665,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7556852102279663,0.3817550241947174,0.3495053350925445,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8724356889724731,0.5966835021972656,0.5697866678237915,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9018505811691284,0.6594296097755432,0.4637382924556732,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7887508273124695,0.4350758790969848,0.4180615246295929,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6471534967422485,0.2370947301387787,1.0991910696029663,284.9923095703125,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1460876464844,284.991455078125,1.0,0.6958084106445312,0.3460960388183594,0.3460960388183594,1.0,1.0,-3.4830682277679443,0.8882825374603271,2.594785690307617,0.1063985750079155,0.9105485081672668,0.9105485081672668,0.0,274.0769348144531,249.0,59312.30859375,0.0,4039.928955078125,1.0,279.140869140625,283.1181945800781,296.2290344238281,300.008056640625,293.1499938964844,293.1499938964844,278.8500061035156,33614.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145810008049012,1.0,0.0,0.0,3.564953327178955,3.5649800300598145,8.480100746055541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.173828125,0.0,1585.6268310546875,1895.4371337890625,0.0,3539.067138671875,0.913137674331665,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7618632316589355,0.3803672194480896,0.3481115102767944,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.879869818687439,0.5945528149604797,0.5676409006118774,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9112322330474854,0.6596131920814514,0.4637793004512787,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7959128618240356,0.4341805577278137,0.4170229136943817,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6528990268707275,0.2368333786725998,1.0968036651611328,284.9083557128906,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9085388183594,1.0,0.6891355514526367,0.3460507094860077,0.3460507094860077,1.0,1.0,-3.474749565124512,0.8855721354484558,2.589177370071411,0.1056716218590736,0.8300490379333496,0.8300490379333496,0.0,262.7937927246094,237.0,59746.97265625,0.0,3951.783447265625,1.0,278.859130859375,283.0160827636719,296.2685546875,300.14727783203125,293.1499938964844,293.1499938964844,279.1499938964844,38798.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218321442604064,1.0,0.0,0.0,3.4353010654449463,3.4353272914886475,7.874498351156944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.29296875,0.0,1472.25146484375,1895.4371337890625,0.0,3606.056640625,0.8879610300064087,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7618632316589355,0.3803672194480896,0.3481115102767944,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.879869818687439,0.5945528149604797,0.5676409006118774,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9112322330474854,0.6596131920814514,0.4637793004512787,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7959128618240356,0.4341805577278137,0.4170229136943817,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6528990268707275,0.2368333786725998,1.0968036651611328,284.9083557128906,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9085388183594,1.0,0.6891355514526367,0.3460507094860077,0.3460507094860077,1.0,1.0,-3.474749565124512,0.8855721354484558,2.589177370071411,0.1056716218590736,0.8300490379333496,0.8300490379333496,0.0,262.7937927246094,237.0,59746.97265625,0.0,3951.783447265625,1.0,278.859130859375,283.0160827636719,296.2685546875,300.14727783203125,293.1499938964844,293.1499938964844,279.1499938964844,38798.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218321442604064,1.0,0.0,0.0,3.4353010654449463,3.4353272914886475,7.874498351156944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.29296875,0.0,1472.25146484375,1895.4371337890625,0.0,3606.056640625,0.8879610300064087,1.0,0.0,3.0,1.0,0.0
17859780,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.769086480140686,0.3796620070934295,0.3468988239765167,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8884238600730896,0.5930960774421692,0.5656600594520569,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9226357936859132,0.6608373522758484,0.4641080200672149,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8039789199829102,0.4337198734283447,0.4160192310810089,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6593482494354248,0.2366827130317688,1.0937479734420776,284.9891662597656,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9882507324219,1.0,0.6822258830070496,0.346005380153656,0.346005380153656,1.0,1.0,-3.4664156436920166,0.8828660249710083,2.5835494995117188,0.1047534123063087,0.9035636186599731,0.9035636186599731,0.0,251.0733337402344,225.0,58991.0390625,0.0,3861.43505859375,1.0,279.14068603515625,283.1210021972656,296.22283935546875,299.98394775390625,293.1499938964844,293.1499938964844,278.8500061035156,33707.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134283661842346,1.0,0.0,0.0,3.542953968048096,3.542980432510376,8.375761240131396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.4375,0.0,1560.135986328125,1895.4371337890625,0.0,3528.392578125,0.908097505569458,1.0,0.0,3.0,1.0,0.0
17859840,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.769086480140686,0.3796620070934295,0.3468988239765167,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8884238600730896,0.5930960774421692,0.5656600594520569,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9226357936859132,0.6608373522758484,0.4641080200672149,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8039789199829102,0.4337198734283447,0.4160192310810089,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6593482494354248,0.2366827130317688,1.0937479734420776,284.9891662597656,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9882507324219,1.0,0.6822258830070496,0.346005380153656,0.346005380153656,1.0,1.0,-3.4664156436920166,0.8828660249710083,2.5835494995117188,0.1047534123063087,0.9035636186599731,0.9035636186599731,0.0,251.0733337402344,225.0,58991.0390625,0.0,3861.43505859375,1.0,279.14068603515625,283.1210021972656,296.22283935546875,299.98394775390625,293.1499938964844,293.1499938964844,278.8500061035156,33707.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134283661842346,1.0,0.0,0.0,3.542953968048096,3.542980432510376,8.375761240131396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.4375,0.0,1560.135986328125,1895.4371337890625,0.0,3528.392578125,0.908097505569458,1.0,0.0,3.0,1.0,0.0
17859900,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7728190422058105,0.3788679540157318,0.3462192714214325,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8928423523902893,0.5919204950332642,0.5645968914031982,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9286233186721802,0.6609124541282654,0.4642315208911896,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8080852627754211,0.4331546127796173,0.4154647588729858,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.662699818611145,0.236398696899414,1.092015266418457,284.8742980957031,284.95001220703125,299.2054443359375,293.24468994140625,297.6688842773437,297.1424560546875,284.87420654296875,1.0,0.6787137389183044,0.3459827005863189,0.3459827005863189,1.0,1.0,-3.461724281311035,0.8813459873199463,2.580378293991089,0.1043598651885986,0.8204789757728577,0.8204789757728577,0.0,245.31675720214844,225.0,59646.00390625,0.0,3815.720703125,1.0,278.90093994140625,282.9931335449219,296.27301025390625,300.18603515625,293.1499938964844,293.1499938964844,278.8500061035156,38810.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191118478775024,1.0,0.0,0.0,3.485186815261841,3.48521375656128,8.104858579827123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9052734375,0.0,1529.3082275390625,1895.4371337890625,0.0,3580.959716796875,0.8964441418647766,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7761614918708801,0.3779960572719574,0.3452238738536834,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8968772888183594,0.5906481146812439,0.5631858110427856,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9341375827789308,0.660904049873352,0.4640441834926605,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.811724841594696,0.4324927628040313,0.4146387875080108,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6657521724700928,0.2360182553529739,1.0894392728805542,284.90777587890625,284.95001220703125,299.1968994140625,293.2418518066406,297.6640930175781,297.13922119140625,284.9084167480469,1.0,0.6750229001045227,0.3459974527359009,0.3459974527359009,1.0,1.0,-3.454514265060425,0.8791604042053223,2.5753538608551025,0.1038066893815994,0.8235679268836975,0.8235679268836975,0.0,239.85264587402344,213.0,59292.28515625,0.0,3765.659423828125,1.0,278.8590393066406,283.0234375,296.2585144042969,300.1117248535156,293.1499938964844,293.1499938964844,279.1499938964844,39091.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204533696174622,1.0,0.0,0.0,3.4025824069976807,3.402608156204224,7.725215027676313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.033203125,0.0,1437.7615966796875,1895.4371337890625,0.0,3593.341796875,0.8808081150054932,1.0,0.0,3.0,1.0,0.0
17860020,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7847842574119568,0.3771364390850067,0.3438539505004883,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9070597887039183,0.5890001654624939,0.5610044002532959,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9474313855171204,0.6621387004852295,0.4643644988536834,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8204161524772644,0.4318403899669647,0.4134299159049988,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6733510494232178,0.2356135249137878,1.0851116180419922,284.9859619140625,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.1385192871094,284.9851379394531,1.0,0.6676526069641113,0.3460269272327423,0.3460269272327423,1.0,1.0,-3.4439620971679688,0.876001238822937,2.5679609775543213,0.1029077246785163,0.8938620686531067,0.8938620686531067,0.0,228.01226806640625,201.0,58511.18359375,0.0,3670.158447265625,1.0,279.1404113769531,283.1259155273437,296.2092590332031,299.9419250488281,293.1499938964844,293.1499938964844,279.45001220703125,33838.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911702275276184,1.0,0.0,0.0,3.509368419647217,3.509394407272339,8.217717777370126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.1640625,0.0,1521.705322265625,1895.4371337890625,0.0,3512.394775390625,0.9004340171813965,1.0,0.0,3.0,1.0,0.0
17860080,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7847842574119568,0.3771364390850067,0.3438539505004883,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9070597887039183,0.5890001654624939,0.5610044002532959,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9474313855171204,0.6621387004852295,0.4643644988536834,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8204161524772644,0.4318403899669647,0.4134299159049988,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6733510494232178,0.2356135249137878,1.0851116180419922,284.9859619140625,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.1385192871094,284.9851379394531,1.0,0.6676526069641113,0.3460269272327423,0.3460269272327423,1.0,1.0,-3.4439620971679688,0.876001238822937,2.5679609775543213,0.1029077246785163,0.8938620686531067,0.8938620686531067,0.0,228.01226806640625,201.0,58511.18359375,0.0,3670.158447265625,1.0,279.1404113769531,283.1259155273437,296.2092590332031,299.9419250488281,293.1499938964844,293.1499938964844,279.45001220703125,33838.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911702275276184,1.0,0.0,0.0,3.509368419647217,3.509394407272339,8.217717777370126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.1640625,0.0,1521.705322265625,1895.4371337890625,0.0,3512.394775390625,0.9004340171813965,1.0,0.0,3.0,1.0,0.0
17860140,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7949627637863159,0.3764356076717376,0.3427793383598327,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.919918179512024,0.5875500440597534,0.5591669082641602,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9619277119636536,0.6637104749679565,0.4650769531726837,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8302962779998779,0.431370198726654,0.4125050008296966,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6823420524597168,0.2353263944387436,1.0815614461898804,285.03546142578125,284.95001220703125,299.1636657714844,293.2272033691406,297.6556701660156,297.1399230957031,285.0326843261719,1.0,0.6603800654411316,0.3460564315319061,0.3460564315319061,1.0,1.0,-3.4359331130981445,0.8736160397529602,2.56231689453125,0.1022831723093986,0.9874156713485718,0.9874156713485718,0.0,215.8845977783203,189.0,58015.70703125,0.0,3579.571533203125,1.0,279.44110107421875,283.2005615234375,296.2080078125,299.8936767578125,293.1499938964844,293.1499938964844,279.1499938964844,31329.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052907228469848,1.0,0.0,0.0,3.692457675933838,3.6924855709075928,9.097547604142164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7255859375,0.0,1726.10400390625,1895.4371337890625,0.0,3452.849609375,0.9408901929855348,1.0,0.0,3.0,1.0,0.0
17860200,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7949627637863159,0.3764356076717376,0.3427793383598327,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.919918179512024,0.5875500440597534,0.5591669082641602,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9619277119636536,0.6637104749679565,0.4650769531726837,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8302962779998779,0.431370198726654,0.4125050008296966,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6823420524597168,0.2353263944387436,1.0815614461898804,285.03546142578125,284.95001220703125,299.1636657714844,293.2272033691406,297.6556701660156,297.1399230957031,285.0326843261719,1.0,0.6603800654411316,0.3460564315319061,0.3460564315319061,1.0,1.0,-3.4359331130981445,0.8736160397529602,2.56231689453125,0.1022831723093986,0.9874156713485718,0.9874156713485718,0.0,215.8845977783203,189.0,58015.70703125,0.0,3579.571533203125,1.0,279.44110107421875,283.2005615234375,296.2080078125,299.8936767578125,293.1499938964844,293.1499938964844,279.1499938964844,31329.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052907228469848,1.0,0.0,0.0,3.692457675933838,3.6924855709075928,9.097547604142164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7255859375,0.0,1726.10400390625,1895.4371337890625,0.0,3452.849609375,0.9408901929855348,1.0,0.0,3.0,1.0,0.0
17860260,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8000717759132385,0.3754344880580902,0.341976523399353,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.926680624485016,0.58614182472229,0.5579560995101929,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9688554406166076,0.663704514503479,0.4652187526226043,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8353323340415955,0.4306353628635406,0.4118443727493286,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6869472861289978,0.2348876446485519,1.0792629718780518,284.878173828125,284.95001220703125,299.1552734375,293.2225952148437,297.6508483886719,297.1365051269531,284.87420654296875,1.0,0.6565156579017639,0.3461070954799652,0.3461070954799652,1.0,1.0,-3.4301319122314453,0.8719703555107117,2.558161497116089,0.1020306348800659,0.8850937485694885,0.8850937485694885,0.0,209.9203643798828,189.0,59061.26171875,0.0,3530.753662109375,1.0,279.19287109375,283.0276184082031,296.26641845703125,300.1296691894531,293.1499938964844,293.1499938964844,279.1499938964844,35847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132128953933716,1.0,0.0,0.0,3.689719200134277,3.6897475719451904,9.084058092412306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3408203125,0.0,1756.78564453125,1895.4371337890625,0.0,3526.396728515625,0.9416333436965942,1.0,0.0,3.0,1.0,0.0
17860320,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8040853142738342,0.3743047416210174,0.3408185541629791,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9321684837341307,0.5846042037010193,0.5563740730285645,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9742665886878968,0.6634231805801392,0.4649153649806976,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8394383788108826,0.42974853515625,0.4108730256557464,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6906399130821228,0.2343203723430633,1.076074481010437,284.8837280273437,284.95001220703125,299.1475830078125,293.2180480957031,297.6448669433594,297.13134765625,284.8851013183594,1.0,0.6527240872383118,0.3461538851261139,0.3461538851261139,1.0,1.0,-3.421472311019897,0.8694379329681396,2.552034378051758,0.1014751866459846,0.8651782870292664,0.8651782870292664,0.0,204.830795288086,177.0,58710.83984375,0.0,3480.463623046875,1.0,279.1568908691406,283.0374755859375,296.2517395019531,300.0677795410156,293.1499938964844,293.1499938964844,279.45001220703125,38422.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162015318870544,1.0,0.0,0.0,3.614062547683716,3.61409068107605,8.715346098142618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.0244140625,0.0,1680.77587890625,1895.4371337890625,0.0,3554.0634765625,0.9279829263687134,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8148370981216431,0.3731783032417297,0.339111179113388,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467182755470276,0.5826308131217957,0.5537851452827454,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9873946905136108,0.6645441055297852,0.4650524258613586,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505739569664001,0.4288133084774017,0.409324586391449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004631757736206,0.233617827296257,1.070246696472168,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.9847106933594,1.0,0.6447875499725342,0.3462513387203216,0.3462513387203216,1.0,1.0,-3.407588481903076,0.8654528260231018,2.542135715484619,0.1004468277096748,0.9453190565109252,0.9453190565109252,0.0,193.1224060058593,165.0,57719.4296875,0.0,3379.708251953125,1.0,279.4420471191406,283.16314697265625,296.1869201660156,299.8734741210937,293.1499938964844,293.1499938964844,279.1499938964844,33814.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083126187324524,1.0,0.0,0.0,3.708215951919556,3.7082443237304688,9.175363970825856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6865234375,0.0,1765.14501953125,1895.4371337890625,0.0,3480.9375,0.9465009570121764,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8148370981216431,0.3731783032417297,0.339111179113388,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467182755470276,0.5826308131217957,0.5537851452827454,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9873946905136108,0.6645441055297852,0.4650524258613586,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505739569664001,0.4288133084774017,0.409324586391449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004631757736206,0.233617827296257,1.070246696472168,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.9847106933594,1.0,0.6447875499725342,0.3462513387203216,0.3462513387203216,1.0,1.0,-3.407588481903076,0.8654528260231018,2.542135715484619,0.1004468277096748,0.9453190565109252,0.9453190565109252,0.0,193.1224060058593,165.0,57719.4296875,0.0,3379.708251953125,1.0,279.4420471191406,283.16314697265625,296.1869201660156,299.8734741210937,293.1499938964844,293.1499938964844,279.1499938964844,33814.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083126187324524,1.0,0.0,0.0,3.708215951919556,3.7082443237304688,9.175363970825856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6865234375,0.0,1765.14501953125,1895.4371337890625,0.0,3480.9375,0.9465009570121764,1.0,0.0,3.0,1.0,0.0
17860500,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8205605745315552,0.3722576797008514,0.3383126854896545,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9545026421546936,0.5812872648239136,0.5525566935539246,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9938977360725404,0.6646521091461182,0.4652033746242523,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8568907976150513,0.4280931949615478,0.4086141288280487,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.705917239189148,0.2331300675868988,1.0675277709960938,284.8583374023437,284.95001220703125,299.1239929199219,293.2022399902344,297.6348876953125,297.1265563964844,284.8563842773437,1.0,0.6408239603042603,0.3463000357151031,0.3463000357151031,1.0,1.0,-3.4012138843536377,0.863628089427948,2.537585735321045,0.1001049354672432,0.8513312935829163,0.8513312935829163,0.0,187.23426818847656,165.0,58475.21875,0.0,3330.725830078125,1.0,279.196533203125,283.0209655761719,296.23358154296875,300.0733947753906,293.1499938964844,293.1499938964844,279.1499938964844,38476.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142519235610962,1.0,0.0,0.0,3.658963441848755,3.658992290496826,8.933249091569451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.962890625,0.0,1737.40625,1895.4371337890625,0.0,3536.02001953125,0.9361992478370668,1.0,0.0,3.0,1.0,0.0
17860560,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8256455659866333,0.3712208569049835,0.3371862173080444,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.961367964744568,0.5798094868659973,0.5509697198867798,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6646208167076111,0.4646160900592804,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8627660274505615,0.4272536635398865,0.4076323509216308,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7108229398727417,0.2325453907251358,1.064050793647766,284.888427734375,284.95001220703125,299.1162414550781,293.1964416503906,297.6297302246094,297.1224365234375,284.8900146484375,1.0,0.6366726756095886,0.3463983535766601,0.3463983535766601,1.0,1.0,-3.3919053077697754,0.8610350489616394,2.530870199203491,0.0996759384870529,0.8449728488922119,0.8449728488922119,0.0,181.774169921875,168.0,58004.22265625,0.0,3277.67333984375,1.0,279.1575927734375,283.0527648925781,296.2146301269531,299.9891967773437,293.1499938964844,293.1499938964844,279.45001220703125,39778.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157015085220336,1.0,0.0,0.0,3.556974172592163,3.557001829147339,8.442182206636062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.2734375,0.0,1621.05029296875,1895.4371337890625,0.0,3549.437744140625,0.916538417339325,1.0,0.0,3.0,1.0,0.0
17860620,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8291137218475342,0.3701749742031097,0.3359019458293915,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9657697081565856,0.5779166221618652,0.5488170981407166,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6670355200767517,0.4581436514854431,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8669322729110718,0.4263775050640106,0.4064805209636688,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7139501571655273,0.2318182587623596,1.0595996379852295,284.9859924316406,284.95001220703125,299.10089111328125,293.1841125488281,297.62762451171875,297.1250915527344,284.9851989746094,1.0,0.6322762370109558,0.3465949594974518,0.3465949594974518,1.0,1.0,-3.3740575313568115,0.8561044931411743,2.5179531574249268,0.0987864956259727,0.9235058426856996,0.9235058426856996,0.0,177.359375,171.0,56946.9765625,0.0,3210.870849609375,1.0,279.4416198730469,283.1743469238281,296.15380859375,299.79229736328125,293.1499938964844,293.1499938964844,279.1499938964844,34165.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058958292007446,1.0,0.0,0.0,3.6470232009887695,3.647051095962525,8.875040862221795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8603515625,0.0,1690.0927734375,1895.4371337890625,0.0,3458.47705078125,0.9325523376464844,1.0,0.0,3.0,1.0,0.0
17860680,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8291137218475342,0.3701749742031097,0.3359019458293915,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9657697081565856,0.5779166221618652,0.5488170981407166,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6670355200767517,0.4581436514854431,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8669322729110718,0.4263775050640106,0.4064805209636688,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7139501571655273,0.2318182587623596,1.0595996379852295,284.9859924316406,284.95001220703125,299.10089111328125,293.1841125488281,297.62762451171875,297.1250915527344,284.9851989746094,1.0,0.6322762370109558,0.3465949594974518,0.3465949594974518,1.0,1.0,-3.3740575313568115,0.8561044931411743,2.5179531574249268,0.0987864956259727,0.9235058426856996,0.9235058426856996,0.0,177.359375,171.0,56946.9765625,0.0,3210.870849609375,1.0,279.4416198730469,283.1743469238281,296.15380859375,299.79229736328125,293.1499938964844,293.1499938964844,279.1499938964844,34165.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058958292007446,1.0,0.0,0.0,3.6470232009887695,3.647051095962525,8.875040862221795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8603515625,0.0,1690.0927734375,1895.4371337890625,0.0,3458.47705078125,0.9325523376464844,1.0,0.0,3.0,1.0,0.0
17860740,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8286241292953491,0.3681834936141968,0.3343259990215301,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9652327299118042,0.5750724077224731,0.5463781356811523,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6688979864120483,0.456862211227417,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8668013215065002,0.4247862696647644,0.4051601886749267,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7135815620422363,0.2306738793849945,1.0549838542938232,284.8988342285156,284.95001220703125,299.0857238769531,293.1708679199219,297.6224365234375,297.1235046386719,284.9000244140625,1.0,0.629866898059845,0.3467915952205658,0.3467915952205658,1.0,1.0,-3.359712839126587,0.8522656559944153,2.5074472427368164,0.0978946164250373,0.8337560892105103,0.8337560892105103,0.0,176.1360321044922,174.0,57144.984375,0.0,3172.390625,1.0,279.1579895019531,283.0728759765625,296.1838073730469,299.9029846191406,293.1499938964844,293.1499938964844,279.45001220703125,39721.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122883677482604,1.0,0.0,0.0,3.487440824508667,3.487467765808105,8.115345053738565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.51171875,0.0,1538.427978515625,1895.4371337890625,0.0,3517.828369140625,0.9007444977760316,1.0,0.0,3.0,1.0,0.0
17860800,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8286241292953491,0.3681834936141968,0.3343259990215301,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9652327299118042,0.5750724077224731,0.5463781356811523,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6688979864120483,0.456862211227417,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8668013215065002,0.4247862696647644,0.4051601886749267,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7135815620422363,0.2306738793849945,1.0549838542938232,284.8988342285156,284.95001220703125,299.0857238769531,293.1708679199219,297.6224365234375,297.1235046386719,284.9000244140625,1.0,0.629866898059845,0.3467915952205658,0.3467915952205658,1.0,1.0,-3.359712839126587,0.8522656559944153,2.5074472427368164,0.0978946164250373,0.8337560892105103,0.8337560892105103,0.0,176.1360321044922,174.0,57144.984375,0.0,3172.390625,1.0,279.1579895019531,283.0728759765625,296.1838073730469,299.9029846191406,293.1499938964844,293.1499938964844,279.45001220703125,39721.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122883677482604,1.0,0.0,0.0,3.487440824508667,3.487467765808105,8.115345053738565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.51171875,0.0,1538.427978515625,1895.4371337890625,0.0,3517.828369140625,0.9007444977760316,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8271263837814331,0.3670311272144317,0.3331257402896881,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9632719159126282,0.5730876326560974,0.5443263649940491,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6710246205329895,0.4578815102577209,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8654093742370605,0.4238289594650268,0.4041116833686828,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7121317982673645,0.2298441231250763,1.0508992671966553,284.9920654296875,284.95001220703125,299.0706787109375,293.1567687988281,297.6216125488281,297.12725830078125,284.9911804199219,1.0,0.6288201212882996,0.3470850884914398,0.3470850884914398,1.0,1.0,-3.350846529006958,0.8503997325897217,2.5004467964172363,0.097875989973545,0.9143593311309814,0.9143593311309814,0.0,176.19532775878906,177.0,56293.30078125,0.0,3152.9326171875,1.0,279.44110107421875,283.1876525878906,296.1262512207031,299.7200622558594,293.1499938964844,293.1499938964844,279.1499938964844,33827.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024335741996764,1.0,0.0,0.0,3.591892957687378,3.5919201374053955,8.608749908489699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8037109375,0.0,1619.6593017578125,1895.4371337890625,0.0,3426.25830078125,0.9195436239242554,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8271263837814331,0.3670311272144317,0.3331257402896881,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9632719159126282,0.5730876326560974,0.5443263649940491,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6710246205329895,0.4578815102577209,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8654093742370605,0.4238289594650268,0.4041116833686828,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7121317982673645,0.2298441231250763,1.0508992671966553,284.9920654296875,284.95001220703125,299.0706787109375,293.1567687988281,297.6216125488281,297.12725830078125,284.9911804199219,1.0,0.6288201212882996,0.3470850884914398,0.3470850884914398,1.0,1.0,-3.350846529006958,0.8503997325897217,2.5004467964172363,0.097875989973545,0.9143593311309814,0.9143593311309814,0.0,176.19532775878906,177.0,56293.30078125,0.0,3152.9326171875,1.0,279.44110107421875,283.1876525878906,296.1262512207031,299.7200622558594,293.1499938964844,293.1499938964844,279.1499938964844,33827.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024335741996764,1.0,0.0,0.0,3.591892957687378,3.5919201374053955,8.608749908489699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8037109375,0.0,1619.6593017578125,1895.4371337890625,0.0,3426.25830078125,0.9195436239242554,1.0,0.0,3.0,1.0,0.0
