time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8237664699554443,0.3649161756038666,0.3315194249153137,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9590135216712952,0.5701350569725037,0.5418694615364075,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.671145498752594,0.4616797864437103,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8621026277542114,0.422148734331131,0.402791827917099,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7090343832969666,0.2285773903131485,1.046165108680725,284.9059143066406,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.12017822265625,284.9064636230469,1.0,0.6286038160324097,0.3473785817623138,0.3473785817623138,1.0,1.0,-3.343249559402466,0.8489270806312561,2.4943222999572754,0.0980947539210319,0.8305093050003052,0.8305093050003052,0.0,177.5739288330078,180.0,56669.453125,0.0,3143.899658203125,1.0,279.158935546875,283.0850524902344,296.1583251953125,299.8446960449219,293.1499938964844,293.1499938964844,279.45001220703125,39160.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909614086151123,1.0,0.0,0.0,3.44951605796814,3.44954252243042,7.939801776046806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.21728515625,0.0,1490.887939453125,1895.4371337890625,0.0,3493.022216796875,0.8915974497795105,1.0,0.0,3.0,1.0,0.0
17861040,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8237664699554443,0.3649161756038666,0.3315194249153137,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9590135216712952,0.5701350569725037,0.5418694615364075,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.671145498752594,0.4616797864437103,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8621026277542114,0.422148734331131,0.402791827917099,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7090343832969666,0.2285773903131485,1.046165108680725,284.9059143066406,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.12017822265625,284.9064636230469,1.0,0.6286038160324097,0.3473785817623138,0.3473785817623138,1.0,1.0,-3.343249559402466,0.8489270806312561,2.4943222999572754,0.0980947539210319,0.8305093050003052,0.8305093050003052,0.0,177.5739288330078,180.0,56669.453125,0.0,3143.899658203125,1.0,279.158935546875,283.0850524902344,296.1583251953125,299.8446960449219,293.1499938964844,293.1499938964844,279.45001220703125,39160.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909614086151123,1.0,0.0,0.0,3.44951605796814,3.44954252243042,7.939801776046806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.21728515625,0.0,1490.887939453125,1895.4371337890625,0.0,3493.022216796875,0.8915974497795105,1.0,0.0,3.0,1.0,0.0
17861100,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8218517303466797,0.3642158806324005,0.3307380974292755,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.956520676612854,0.5690147876739502,0.5406517386436462,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6712912321090698,0.4640429317951202,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8601797819137573,0.4215639531612396,0.4021252393722534,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7071648836135864,0.2280527055263519,1.0436211824417114,285.0113830566406,284.95001220703125,299.0482177734375,293.1342468261719,297.6097106933594,297.118408203125,285.0122375488281,1.0,0.6286746263504028,0.3475253283977508,0.3475253283977508,1.0,1.0,-3.339822769165039,0.8483075499534607,2.4915151596069336,0.0981796458363533,0.903799057006836,0.903799057006836,0.0,178.4928436279297,180.0,55855.09375,0.0,3141.53271484375,1.0,279.3968505859375,283.2070617675781,296.0978088378906,299.62823486328125,293.1499938964844,293.1499938964844,279.45001220703125,34182.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031317234039308,1.0,0.0,0.0,3.4985668659210205,3.4985928535461426,8.167208420672978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2607421875,0.0,1511.65087890625,1895.4371337890625,0.0,3432.759033203125,0.9001585841178894,1.0,0.0,3.0,1.0,0.0
17861160,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8202797770500183,0.3635875582695007,0.3302286565303802,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9543695449829102,0.567984402179718,0.5397341847419739,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6714270710945129,0.4661580324172973,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8585806488990784,0.4210646450519562,0.4016930162906647,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7055667042732239,0.22758549451828,1.0416873693466189,284.994140625,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.1174011230469,284.99267578125,1.0,0.6289060711860657,0.3476089835166931,0.3476089835166931,1.0,1.0,-3.3378031253814697,0.8479457497596741,2.4898574352264404,0.0982310995459556,0.9103125333786012,0.9103125333786012,0.0,179.3738250732422,183.0,55935.01171875,0.0,3142.072265625,1.0,279.4415588378906,283.1944580078125,296.0992736816406,299.6695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33473.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006348252296448,1.0,0.0,0.0,3.563713550567627,3.5637402534484863,8.474203241348732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8330078125,0.0,1583.1192626953125,1895.4371337890625,0.0,3409.501220703125,0.9125444889068604,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8148768544197083,0.3613039851188659,0.32854163646698,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9472147822380066,0.5648651123046875,0.5371963381767273,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.997788429260254,0.6701509952545166,0.4691782891750335,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8532158732414246,0.4192537069320678,0.4003250002861023,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7004136443138123,0.2261447757482528,1.036523699760437,284.9056701660156,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.90594482421875,1.0,0.6293036341667175,0.3477763235569,0.3477763235569,1.0,1.0,-3.328510999679565,0.8455511331558228,2.482959747314453,0.0980530753731727,0.825879693031311,0.825879693031311,0.0,182.39303588867188,186.0,56295.39453125,0.0,3138.649169921875,1.0,279.1591796875,283.09063720703125,296.1296691894531,299.7943420410156,293.1499938964844,293.1499938964844,279.45001220703125,39089.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084916710853576,1.0,0.0,0.0,3.422398805618286,3.422425031661988,7.815460207893921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.37451171875,0.0,1459.806884765625,1895.4371337890625,0.0,3482.6005859375,0.8853092193603516,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8148768544197083,0.3613039851188659,0.32854163646698,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9472147822380066,0.5648651123046875,0.5371963381767273,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.997788429260254,0.6701509952545166,0.4691782891750335,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8532158732414246,0.4192537069320678,0.4003250002861023,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7004136443138123,0.2261447757482528,1.036523699760437,284.9056701660156,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.90594482421875,1.0,0.6293036341667175,0.3477763235569,0.3477763235569,1.0,1.0,-3.328510999679565,0.8455511331558228,2.482959747314453,0.0980530753731727,0.825879693031311,0.825879693031311,0.0,182.39303588867188,186.0,56295.39453125,0.0,3138.649169921875,1.0,279.1591796875,283.09063720703125,296.1296691894531,299.7943420410156,293.1499938964844,293.1499938964844,279.45001220703125,39089.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084916710853576,1.0,0.0,0.0,3.422398805618286,3.422425031661988,7.815460207893921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.37451171875,0.0,1459.806884765625,1895.4371337890625,0.0,3482.6005859375,0.8853092193603516,1.0,0.0,3.0,1.0,0.0
17861340,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8094674944877625,0.3597896099090576,0.3271501958370209,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9399120211601256,0.562516987323761,0.534949541091919,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9938125014305116,0.6705320477485657,0.469236671924591,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8479427099227905,0.4180094003677368,0.3991481065750122,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6951810717582703,0.2249649167060852,1.031513810157776,284.98828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.9872741699219,1.0,0.6294872164726257,0.3479436337947845,0.3479436337947845,1.0,1.0,-3.3167614936828613,0.8423994183540344,2.474362134933472,0.0974049270153045,0.8994707465171814,0.8994707465171814,0.0,185.5125274658203,189.0,55455.63671875,0.0,3130.390625,1.0,279.4405822753906,283.1969909667969,296.0669860839844,299.6101989746094,293.1499938964844,293.1499938964844,279.75,33747.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995322585105896,1.0,0.0,0.0,3.529147863388061,3.529174327850342,8.310612429340836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.03125,0.0,1544.151611328125,1895.4371337890625,0.0,3399.2236328125,0.9049132466316224,1.0,0.0,3.0,1.0,0.0
17861400,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8094674944877625,0.3597896099090576,0.3271501958370209,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9399120211601256,0.562516987323761,0.534949541091919,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9938125014305116,0.6705320477485657,0.469236671924591,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8479427099227905,0.4180094003677368,0.3991481065750122,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6951810717582703,0.2249649167060852,1.031513810157776,284.98828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.9872741699219,1.0,0.6294872164726257,0.3479436337947845,0.3479436337947845,1.0,1.0,-3.3167614936828613,0.8423994183540344,2.474362134933472,0.0974049270153045,0.8994707465171814,0.8994707465171814,0.0,185.5125274658203,189.0,55455.63671875,0.0,3130.390625,1.0,279.4405822753906,283.1969909667969,296.0669860839844,299.6101989746094,293.1499938964844,293.1499938964844,279.75,33747.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995322585105896,1.0,0.0,0.0,3.529147863388061,3.529174327850342,8.310612429340836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.03125,0.0,1544.151611328125,1895.4371337890625,0.0,3399.2236328125,0.9049132466316224,1.0,0.0,3.0,1.0,0.0
17861460,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8066238164901733,0.359021782875061,0.3264526724815368,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9360843896865844,0.5612714886665344,0.5337637066841125,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9918602108955384,0.6711304783821106,0.4695887267589569,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8452861309051514,0.417404443025589,0.3985796272754669,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6924843788146973,0.2243514060974121,1.0289114713668823,285.0731811523437,284.95001220703125,299.001708984375,293.0832214355469,297.5872497558594,297.1040954589844,285.0715637207031,1.0,0.6296730637550354,0.348082572221756,0.348082572221756,1.0,1.0,-3.3111045360565186,0.8410484194755554,2.4700560569763184,0.0972714722156524,0.9908851385116576,0.9908851385116576,0.0,187.18704223632807,189.0,54735.46484375,0.0,3127.39990234375,1.0,279.7128601074219,283.30230712890625,296.0379638671875,299.4822692871094,293.1499938964844,293.1499938964844,279.75,30890.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892931342124939,1.0,0.0,0.0,3.643974781036377,3.644001722335816,8.860209277372633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.08447265625,0.0,1661.826171875,1895.4371337890625,0.0,3337.6103515625,0.929984986782074,1.0,0.0,3.0,1.0,0.0
17861520,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8048943877220154,0.3584569990634918,0.3260622918605804,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.933760941028595,0.5603938102722168,0.5330604910850525,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9907212257385254,0.6714691519737244,0.4699286818504333,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8437086939811707,0.4169740676879883,0.3982727527618408,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6908628940582275,0.2239366620779037,1.027392029762268,285.0443115234375,284.95001220703125,298.99566650390625,293.0762939453125,297.5860290527344,297.1045227050781,285.0414733886719,1.0,0.6298454403877258,0.3481751680374145,0.3481751680374145,1.0,1.0,-3.3080029487609863,0.8403586745262146,2.467644214630127,0.0972710624337196,1.0,1.0,0.0,188.2371826171875,192.0,54893.2890625,0.0,3126.505126953125,1.0,279.7413024902344,283.2768249511719,296.0551147460937,299.54705810546875,293.1499938964844,293.1499938964844,279.45001220703125,31201.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926032185554504,1.0,0.0,0.0,3.715224742889404,3.7152528762817374,9.210081657329284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.4267578125,0.0,1754.3026123046875,1895.4371337890625,0.0,3334.5439453125,0.9461023807525636,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7984655499458313,0.3558111190795898,0.3242041766643524,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9255275130271912,0.5569257736206055,0.5303705930709839,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9858728647232056,0.6705446243286133,0.4697682857513428,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.838015079498291,0.4148676693439483,0.3967779278755188,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6851738691329956,0.2222799658775329,1.0217474699020386,284.87841796875,284.95001220703125,298.98101806640625,293.05938720703125,297.57391357421875,297.0934143066406,284.87945556640625,1.0,0.6299269795417786,0.3483974933624267,0.3483974933624267,1.0,1.0,-3.293768405914306,0.836574137210846,2.457194328308105,0.0967957675457,0.8723728656768799,0.8723728656768799,0.0,191.83203125,192.0,55638.20703125,0.0,3115.508056640625,1.0,279.45880126953125,283.1003723144531,296.097412109375,299.72222900390625,293.1499938964844,293.1499938964844,279.45001220703125,38219.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041584134101868,1.0,0.0,0.0,3.6501717567443848,3.650200366973877,8.890371532288555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.533203125,0.0,1724.36767578125,1895.4371337890625,0.0,3442.3154296875,0.9361186623573304,1.0,0.0,3.0,1.0,0.0
17861640,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7981606721878052,0.3557032644748688,0.3241067826747894,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9251426458358764,0.5567814111709595,0.5302352905273438,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.985632598400116,0.6705114245414734,0.4697413742542267,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8377470374107361,0.4147773087024688,0.3966958522796631,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6849038600921631,0.2222059965133667,1.0214471817016602,284.8795471191406,284.95001220703125,298.9804077148437,293.0586853027344,297.57342529296875,297.09295654296875,284.88055419921875,1.0,0.6299160718917847,0.3484067022800445,0.3484067022800445,1.0,1.0,-3.2929961681365967,0.836360514163971,2.4566357135772705,0.0967520400881767,0.8712827563285828,0.8712827563285828,0.0,191.9951934814453,195.0,55612.69921875,0.0,3114.73486328125,1.0,279.4577331542969,283.10162353515625,296.0947570800781,299.71661376953125,293.1499938964844,293.1499938964844,279.75,38263.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90424644947052,1.0,0.0,0.0,3.646100521087648,3.64612889289856,8.870550232131791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.29150390625,0.0,1719.570068359375,1895.4371337890625,0.0,3443.13427734375,0.935241401195526,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7948092818260193,0.354700356721878,0.3230425715446472,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9208818674087524,0.5553256273269653,0.5286960005760193,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9830276966094972,0.6705902814865112,0.4695862829685211,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8347915410995483,0.4139119684696197,0.3957754969596863,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6818699240684509,0.2214216440916061,1.0178779363632202,284.99737548828125,284.95001220703125,298.97271728515625,293.0497436523437,297.569580078125,297.0905456542969,284.9994201660156,1.0,0.629791259765625,0.3485224843025207,0.3485224843025207,1.0,1.0,-3.284273862838745,0.8339844942092896,2.450289249420166,0.0962363108992576,0.9459013938903807,0.9459013938903807,0.0,193.806396484375,195.0,54583.1796875,0.0,3105.843994140625,1.0,279.7015380859375,283.23883056640625,296.024169921875,299.4823608398437,293.1499938964844,293.1499938964844,279.75,34413.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984165787696838,1.0,0.0,0.0,3.6802613735198975,3.680289506912232,9.037547670232016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.37060546875,0.0,1733.8756103515625,1895.4371337890625,0.0,3388.820068359375,0.942032516002655,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7924435138702393,0.3539020419120788,0.3223506510257721,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9177945256233216,0.5540889501571655,0.5275545120239258,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9813074469566344,0.670920729637146,0.4698318541049957,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8326829075813293,0.413228303194046,0.3951538205146789,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6796125173568726,0.2207535058259964,1.0150411128997805,284.9883728027344,284.95001220703125,298.9649963378906,293.04071044921875,297.5676574707031,297.09051513671875,284.98681640625,1.0,0.6297666430473328,0.3486884534358978,0.3486884534358978,1.0,1.0,-3.2782022953033447,0.8325732350349426,2.445629119873047,0.0961253494024276,0.9550855755805968,0.9550855755805968,0.0,195.1651306152344,198.0,54562.96484375,0.0,3100.219482421875,1.0,279.7431335449219,283.2330627441406,296.0177307128906,299.50848388671875,293.1499938964844,293.1499938964844,279.45001220703125,33702.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959742188453674,1.0,0.0,0.0,3.738487243652344,3.738516092300415,9.325777909907628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.8125,0.0,1803.624267578125,1895.4371337890625,0.0,3366.030029296875,0.9532746076583862,1.0,0.0,3.0,1.0,0.0
17861820,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7864504456520081,0.3512856960296631,0.3204028904438019,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9103461503982544,0.5505653023719788,0.5246764421463013,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.976464867591858,0.6701183915138245,0.4696545004844665,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8274412751197815,0.4110547304153442,0.3934808075428009,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6741722822189331,0.2189469039440155,1.0083407163619995,284.8813781738281,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810546875,284.8833312988281,1.0,0.629545271396637,0.349020391702652,0.349020391702652,1.0,1.0,-3.2621257305145264,0.8285235166549683,2.433602094650269,0.0957326516509056,0.8462322354316711,0.8462322354316711,0.0,198.5598297119141,201.0,54839.875,0.0,3084.2470703125,1.0,279.45721435546875,283.1154479980469,296.0424499511719,299.618896484375,293.1499938964844,293.1499938964844,279.75,40100.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039198756217957,1.0,0.0,0.0,3.5799660682678223,3.579993963241577,8.551673431611562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.5791015625,0.0,1651.264892578125,1895.4371337890625,0.0,3440.095458984375,0.9220036268234252,1.0,0.0,3.0,1.0,0.0
17861880,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7864504456520081,0.3512856960296631,0.3204028904438019,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9103461503982544,0.5505653023719788,0.5246764421463013,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.976464867591858,0.6701183915138245,0.4696545004844665,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8274412751197815,0.4110547304153442,0.3934808075428009,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6741722822189331,0.2189469039440155,1.0083407163619995,284.8813781738281,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810546875,284.8833312988281,1.0,0.629545271396637,0.349020391702652,0.349020391702652,1.0,1.0,-3.2621257305145264,0.8285235166549683,2.433602094650269,0.0957326516509056,0.8462322354316711,0.8462322354316711,0.0,198.5598297119141,201.0,54839.875,0.0,3084.2470703125,1.0,279.45721435546875,283.1154479980469,296.0424499511719,299.618896484375,293.1499938964844,293.1499938964844,279.75,40100.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039198756217957,1.0,0.0,0.0,3.5799660682678223,3.579993963241577,8.551673431611562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.5791015625,0.0,1651.264892578125,1895.4371337890625,0.0,3440.095458984375,0.9220036268234252,1.0,0.0,3.0,1.0,0.0
17861940,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7816119194030762,0.3496226966381073,0.3188054263591766,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.90448397397995,0.5480062961578369,0.5221509337425232,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9726234674453736,0.6706353425979614,0.4698673486709595,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.823154866695404,0.4096044898033142,0.3920436203479767,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6695951223373413,0.2175171822309494,1.0019853115081787,284.9903869628906,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809631347656,284.9894714355469,1.0,0.6293144822120667,0.3493523597717285,0.3493523597717285,1.0,1.0,-3.248044967651367,0.82509845495224,2.4229464530944824,0.0953071787953376,0.9321866631507874,0.9321866631507874,0.0,201.3603515625,204.0,53823.2890625,0.0,3069.399169921875,1.0,279.7417907714844,283.2460632324219,295.9716796875,299.41387939453125,293.1499938964844,293.1499938964844,279.45001220703125,34041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934975862503052,1.0,0.0,0.0,3.671600580215454,3.671628713607788,8.995061762107071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.3330078125,0.0,1720.0848388671875,1895.4371337890625,0.0,3342.900634765625,0.9382387399673462,1.0,0.0,3.0,1.0,0.0
17862000,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7816119194030762,0.3496226966381073,0.3188054263591766,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.90448397397995,0.5480062961578369,0.5221509337425232,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9726234674453736,0.6706353425979614,0.4698673486709595,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.823154866695404,0.4096044898033142,0.3920436203479767,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6695951223373413,0.2175171822309494,1.0019853115081787,284.9903869628906,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809631347656,284.9894714355469,1.0,0.6293144822120667,0.3493523597717285,0.3493523597717285,1.0,1.0,-3.248044967651367,0.82509845495224,2.4229464530944824,0.0953071787953376,0.9321866631507874,0.9321866631507874,0.0,201.3603515625,204.0,53823.2890625,0.0,3069.399169921875,1.0,279.7417907714844,283.2460632324219,295.9716796875,299.41387939453125,293.1499938964844,293.1499938964844,279.45001220703125,34041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934975862503052,1.0,0.0,0.0,3.671600580215454,3.671628713607788,8.995061762107071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.3330078125,0.0,1720.0848388671875,1895.4371337890625,0.0,3342.900634765625,0.9382387399673462,1.0,0.0,3.0,1.0,0.0
17862060,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7761059999465942,0.3470507264137268,0.3168857395648956,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8982077240943909,0.5445247888565063,0.5193001627922058,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9678403735160828,0.6697884798049927,0.4696505665779114,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8182839751243591,0.4074616432189941,0.3903901875019073,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6645992398262024,0.2157106697559356,0.9952406883239746,284.8935241699219,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726623535156,284.8946228027344,1.0,0.6290562152862549,0.3497503399848938,0.3497503399848938,1.0,1.0,-3.2319579124450684,0.821210503578186,2.410747528076172,0.0950954630970954,0.8354548215866089,0.8354548215866089,0.0,204.639389038086,207.0,54066.0625,0.0,3052.964111328125,1.0,279.45831298828125,283.1370849609375,296.0008239746094,299.5268859863281,293.1499938964844,293.1499938964844,279.75,39895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006049036979675,1.0,0.0,0.0,3.511229515075684,3.5112569332122803,8.226436420954997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.71923828125,0.0,1567.4637451171875,1895.4371337890625,0.0,3409.22216796875,0.9062556624412536,1.0,0.0,3.0,1.0,0.0
17862120,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7761059999465942,0.3470507264137268,0.3168857395648956,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8982077240943909,0.5445247888565063,0.5193001627922058,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9678403735160828,0.6697884798049927,0.4696505665779114,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8182839751243591,0.4074616432189941,0.3903901875019073,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6645992398262024,0.2157106697559356,0.9952406883239746,284.8935241699219,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726623535156,284.8946228027344,1.0,0.6290562152862549,0.3497503399848938,0.3497503399848938,1.0,1.0,-3.2319579124450684,0.821210503578186,2.410747528076172,0.0950954630970954,0.8354548215866089,0.8354548215866089,0.0,204.639389038086,207.0,54066.0625,0.0,3052.964111328125,1.0,279.45831298828125,283.1370849609375,296.0008239746094,299.5268859863281,293.1499938964844,293.1499938964844,279.75,39895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006049036979675,1.0,0.0,0.0,3.511229515075684,3.5112569332122803,8.226436420954997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.71923828125,0.0,1567.4637451171875,1895.4371337890625,0.0,3409.22216796875,0.9062556624412536,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7715252041816711,0.3453253507614136,0.3152639269828796,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8928816318511963,0.5418944358825684,0.516743004322052,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9639102220535278,0.6701183915138245,0.4697669446468353,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.814100444316864,0.4059528708457947,0.3889265954494476,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6602761745452881,0.2142301499843597,0.988742470741272,284.9923400878906,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9908447265625,1.0,0.6287955641746521,0.3501483201980591,0.3501483201980591,1.0,1.0,-3.21749210357666,0.8178343176841736,2.399657964706421,0.094858206808567,0.9183579683303832,0.9183579683303832,0.0,207.43934631347656,210.0,53113.55859375,0.0,3037.473876953125,1.0,279.74176025390625,283.2577514648437,295.9330139160156,299.3299560546875,293.1499938964844,293.1499938964844,279.45001220703125,33801.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900595903396606,1.0,0.0,0.0,3.61183762550354,3.6118648052215576,8.704618039701018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.72265625,0.0,1643.8094482421875,1895.4371337890625,0.0,3310.764892578125,0.9240121245384216,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7715252041816711,0.3453253507614136,0.3152639269828796,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8928816318511963,0.5418944358825684,0.516743004322052,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9639102220535278,0.6701183915138245,0.4697669446468353,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.814100444316864,0.4059528708457947,0.3889265954494476,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6602761745452881,0.2142301499843597,0.988742470741272,284.9923400878906,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9908447265625,1.0,0.6287955641746521,0.3501483201980591,0.3501483201980591,1.0,1.0,-3.21749210357666,0.8178343176841736,2.399657964706421,0.094858206808567,0.9183579683303832,0.9183579683303832,0.0,207.43934631347656,210.0,53113.55859375,0.0,3037.473876953125,1.0,279.74176025390625,283.2577514648437,295.9330139160156,299.3299560546875,293.1499938964844,293.1499938964844,279.45001220703125,33801.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900595903396606,1.0,0.0,0.0,3.61183762550354,3.6118648052215576,8.704618039701018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.72265625,0.0,1643.8094482421875,1895.4371337890625,0.0,3310.764892578125,0.9240121245384216,1.0,0.0,3.0,1.0,0.0
17862300,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7692095637321472,0.3440676629543304,0.3144411444664001,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.89018714427948,0.5401830673217773,0.5154622197151184,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9618300795555116,0.669670581817627,0.4697768688201904,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8119552135467529,0.4049073755741119,0.3882078826427459,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6581370234489441,0.2133429497480392,0.9856145977973938,284.8669128417969,284.95001220703125,298.89215087890625,292.95758056640625,297.5336608886719,297.0692138671875,284.86505126953125,1.0,0.6287044286727905,0.3503473103046417,0.3503473103046417,1.0,1.0,-3.210355758666992,0.8161661624908447,2.3941895961761475,0.094864621758461,0.8282586336135864,0.8282586336135864,0.0,208.9223480224609,210.0,53760.16796875,0.0,3030.414794921875,1.0,279.4993896484375,283.1197814941406,295.9835510253906,299.525390625,293.1499938964844,293.1499938964844,279.45001220703125,38918.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958606123924255,1.0,0.0,0.0,3.5532023906707764,3.553230047225952,8.42428789837868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.330078125,0.0,1610.2452392578125,1895.4371337890625,0.0,3364.969482421875,0.9119690656661988,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7662631869316101,0.3426918089389801,0.3132891952991485,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8868409991264343,0.5383340716362,0.5138193368911743,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9589640498161316,0.6690710186958313,0.4694147706031799,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8091960549354553,0.4037356972694397,0.3872062563896179,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6555159091949463,0.2123585790395736,0.9817187786102296,284.8974609375,284.95001220703125,298.88360595703125,292.9482727050781,297.5279235839844,297.0643310546875,284.8988647460937,1.0,0.6284831762313843,0.3505724966526031,0.3505724966526031,1.0,1.0,-3.200673341751098,0.8137663006782532,2.3869071006774902,0.0946666076779365,0.82538241147995,0.82538241147995,0.0,210.74229431152344,213.0,53305.90625,0.0,3019.82666015625,1.0,279.45855712890625,283.1522827148437,295.9640197753906,299.4432678222656,293.1499938964844,293.1499938964844,279.75,39921.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972451090812683,1.0,0.0,0.0,3.447604894638061,3.447631359100342,7.931006393846474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.30517578125,0.0,1494.0980224609375,1895.4371337890625,0.0,3377.89111328125,0.8917583227157593,1.0,0.0,3.0,1.0,0.0
17862420,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.761849045753479,0.340867817401886,0.3115962743759155,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.881660521030426,0.5355846881866455,0.5111695528030396,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9548605680465698,0.66915363073349,0.4693774580955505,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8048468232154846,0.4021196961402893,0.3856580555438995,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6513567566871643,0.2107908278703689,0.9748852252960204,284.989501953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234069824219,297.0639343261719,284.9884033203125,1.0,0.6281543374061584,0.3510228395462036,0.3510228395462036,1.0,1.0,-3.1853220462799072,0.810236930847168,2.37508511543274,0.0945021584630012,0.9039527177810668,0.9039527177810668,0.0,213.5819702148437,216.0,52395.99609375,0.0,3002.885986328125,1.0,279.74078369140625,283.266357421875,295.8963623046875,299.248779296875,293.1499938964844,293.1499938964844,279.45001220703125,33843.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867146968841553,1.0,0.0,0.0,3.552771806716919,3.5527985095977783,8.422246082773199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.302734375,0.0,1572.7698974609375,1895.4371337890625,0.0,3279.470703125,0.9104676842689514,1.0,0.0,3.0,1.0,0.0
17862480,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.761849045753479,0.340867817401886,0.3115962743759155,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.881660521030426,0.5355846881866455,0.5111695528030396,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9548605680465698,0.66915363073349,0.4693774580955505,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8048468232154846,0.4021196961402893,0.3856580555438995,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6513567566871643,0.2107908278703689,0.9748852252960204,284.989501953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234069824219,297.0639343261719,284.9884033203125,1.0,0.6281543374061584,0.3510228395462036,0.3510228395462036,1.0,1.0,-3.1853220462799072,0.810236930847168,2.37508511543274,0.0945021584630012,0.9039527177810668,0.9039527177810668,0.0,213.5819702148437,216.0,52395.99609375,0.0,3002.885986328125,1.0,279.74078369140625,283.266357421875,295.8963623046875,299.248779296875,293.1499938964844,293.1499938964844,279.45001220703125,33843.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867146968841553,1.0,0.0,0.0,3.552771806716919,3.5527985095977783,8.422246082773199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.302734375,0.0,1572.7698974609375,1895.4371337890625,0.0,3279.470703125,0.9104676842689514,1.0,0.0,3.0,1.0,0.0
17862540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7568178176879883,0.3381795287132263,0.3095491528511047,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8758342862129211,0.5319467186927795,0.508148193359375,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9497641921043396,0.6679033637046814,0.4688622653484344,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7998183965682983,0.3998215198516845,0.3838438689708709,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6468082070350647,0.2088461816310882,0.9674890637397766,284.9009704589844,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.90155029296875,1.0,0.6277600526809692,0.3514731824398041,0.3514731824398041,1.0,1.0,-3.167541742324829,0.8059177994728088,2.361624002456665,0.0942554622888565,0.8158178329467773,0.8158178329467773,0.0,216.9022216796875,219.0,52559.59765625,0.0,2983.557861328125,1.0,279.45928955078125,283.1664428710937,295.92626953125,299.3584289550781,293.1499938964844,293.1499938964844,279.75,39730.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937647938728333,1.0,0.0,0.0,3.388205051422119,3.388230800628662,7.660069059056696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.00830078125,0.0,1426.3421630859375,1895.4371337890625,0.0,3345.397216796875,0.8781195878982544,1.0,0.0,3.0,1.0,0.0
17862600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7568178176879883,0.3381795287132263,0.3095491528511047,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8758342862129211,0.5319467186927795,0.508148193359375,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9497641921043396,0.6679033637046814,0.4688622653484344,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7998183965682983,0.3998215198516845,0.3838438689708709,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6468082070350647,0.2088461816310882,0.9674890637397766,284.9009704589844,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.90155029296875,1.0,0.6277600526809692,0.3514731824398041,0.3514731824398041,1.0,1.0,-3.167541742324829,0.8059177994728088,2.361624002456665,0.0942554622888565,0.8158178329467773,0.8158178329467773,0.0,216.9022216796875,219.0,52559.59765625,0.0,2983.557861328125,1.0,279.45928955078125,283.1664428710937,295.92626953125,299.3584289550781,293.1499938964844,293.1499938964844,279.75,39730.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937647938728333,1.0,0.0,0.0,3.388205051422119,3.388230800628662,7.660069059056696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.00830078125,0.0,1426.3421630859375,1895.4371337890625,0.0,3345.397216796875,0.8781195878982544,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7537775635719299,0.3368838429450989,0.3082670569419861,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8722634315490723,0.530002236366272,0.5061904191970825,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9466964602470398,0.6678158640861511,0.4686402082443237,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7967149019241333,0.3986459374427795,0.3826569020748138,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.643965482711792,0.2077119946479797,0.9624027609825134,285.0010681152344,284.95001220703125,298.8358154296875,292.89898681640625,297.50927734375,297.0549621582031,284.9987487792969,1.0,0.6274474859237671,0.3518370687961578,0.3518370687961578,1.0,1.0,-3.155830144882202,0.8032569885253906,2.3525731563568115,0.0941313877701759,0.890016496181488,0.890016496181488,0.0,218.9248962402344,219.0,51705.07421875,0.0,2970.02978515625,1.0,279.72052001953125,283.2840270996094,295.854248046875,299.1438903808594,293.1499938964844,293.1499938964844,279.75,33552.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846375942230225,1.0,0.0,0.0,3.468090534210205,3.468116283416748,8.025538136280375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.86474609375,0.0,1472.2303466796875,1895.4371337890625,0.0,3260.025390625,0.8911735415458679,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7526151537895203,0.3362722992897033,0.3077999055385589,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8708599209785461,0.5290918350219727,0.5054187178611755,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9455686211586,0.6677433252334595,0.4686768054962158,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7955094575881958,0.3981048464775085,0.3822162747383117,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6428374648094177,0.2071962803602218,0.9603303074836732,284.9866638183594,284.95001220703125,298.8298645019531,292.8932189941406,297.5077514648437,297.0548095703125,284.98565673828125,1.0,0.6273545622825623,0.3520083129405975,0.3520083129405975,1.0,1.0,-3.151363611221313,0.8023346066474915,2.349028825759888,0.0942105129361152,0.8896493315696716,0.8896493315696716,0.0,219.74627685546875,222.0,51661.0,0.0,2965.153564453125,1.0,279.7402648925781,283.2753295898437,295.859130859375,299.1658020019531,293.1499938964844,293.1499938964844,280.04998779296875,33854.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831236362457275,1.0,0.0,0.0,3.493329763412476,3.4933557510375977,8.142775982378225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.38916015625,0.0,1503.2593994140625,1895.4371337890625,0.0,3245.846923828125,0.8967135548591614,1.0,0.0,3.0,1.0,0.0
17862780,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7490286827087402,0.334543377161026,0.3063608705997467,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8665289282798767,0.5264575481414795,0.5030535459518433,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9419981241226196,0.6677291989326477,0.4687632620334625,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7917884588241577,0.3965888619422912,0.3808943331241607,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6394054889678955,0.205702394247055,0.9541330933570862,285.04412841796875,284.95001220703125,298.81085205078125,292.8753662109375,297.50421142578125,297.0560607910156,285.041015625,1.0,0.6271616816520691,0.352543443441391,0.352543443441391,1.0,1.0,-3.137852191925049,0.7995861172676086,2.338266134262085,0.0944650545716285,0.9916293025016784,0.9916293025016784,0.0,222.3769073486328,225.0,51041.3828125,0.0,2951.242431640625,1.0,280.041015625,283.3559265136719,295.84747314453125,299.0987854003906,293.1499938964844,293.1499938964844,279.75,31044.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747166991233826,1.0,0.0,0.0,3.684857845306397,3.684885501861572,9.060136676453112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.08740234375,0.0,1714.28515625,1895.4371337890625,0.0,3167.0498046875,0.9389137029647828,1.0,0.0,3.0,1.0,0.0
