time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7490286827087402,0.334543377161026,0.3063608705997467,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8665289282798767,0.5264575481414795,0.5030535459518433,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9419981241226196,0.6677291989326477,0.4687632620334625,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7917884588241577,0.3965888619422912,0.3808943331241607,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6394054889678955,0.205702394247055,0.9541330933570862,285.04412841796875,284.95001220703125,298.81085205078125,292.8753662109375,297.50421142578125,297.0560607910156,285.041015625,1.0,0.6271616816520691,0.352543443441391,0.352543443441391,1.0,1.0,-3.137852191925049,0.7995861172676086,2.338266134262085,0.0944650545716285,0.9916293025016784,0.9916293025016784,0.0,222.3769073486328,225.0,51041.3828125,0.0,2951.242431640625,1.0,280.041015625,283.3559265136719,295.84747314453125,299.0987854003906,293.1499938964844,293.1499938964844,279.75,31044.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747166991233826,1.0,0.0,0.0,3.684857845306397,3.684885501861572,9.060136676453112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.08740234375,0.0,1714.28515625,1895.4371337890625,0.0,3167.0498046875,0.9389137029647828,1.0,0.0,3.0,1.0,0.0
17862900,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7468743920326233,0.3331325054168701,0.3054475784301758,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.863989531993866,0.5245769619941711,0.5016686320304871,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9396622776985168,0.6668829321861267,0.4685536921024322,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.789569079875946,0.3953971266746521,0.3800870478153229,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6374498605728149,0.2047213762998581,0.950737714767456,284.8823547363281,284.95001220703125,298.8011169433594,292.8665466308594,297.4984741210937,297.0515441894531,284.8753662109375,1.0,0.6270439028739929,0.3528110384941101,0.3528110384941101,1.0,1.0,-3.1297919750213623,0.797787606716156,2.332004308700561,0.094553992152214,0.8896731734275818,0.8896731734275818,0.0,223.9764404296875,225.0,52041.4296875,0.0,2943.134521484375,1.0,279.7962951660156,283.17724609375,295.909912109375,299.3312072753906,293.1499938964844,293.1499938964844,279.75,35232.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828617930412292,1.0,0.0,0.0,3.693068265914917,3.69309663772583,9.100556326302468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.4052734375,0.0,1756.4248046875,1895.4371337890625,0.0,3243.39404296875,0.9418999552726746,1.0,0.0,3.0,1.0,0.0
17862960,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7440153360366821,0.3314572274684906,0.30410236120224,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8607230186462402,0.5223973989486694,0.4998008906841278,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9363365173339844,0.6656706929206848,0.4678474962711334,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7866361737251282,0.3939442038536072,0.3788944780826568,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6349537372589111,0.2035587131977081,0.9462849497795104,284.8750305175781,284.95001220703125,298.7912292480469,292.8578491210937,297.4906005859375,297.0442810058594,284.87677001953125,1.0,0.6267386674880981,0.353083074092865,0.353083074092865,1.0,1.0,-3.1182973384857178,0.794906497001648,2.3233907222747803,0.09429432451725,0.8584116101264954,0.8584116101264954,0.0,225.9940948486328,228.0,51635.3125,0.0,2930.223388671875,1.0,279.7571105957031,283.1803894042969,295.89459228515625,299.2680053710937,293.1499938964844,293.1499938964844,280.04998779296875,38789.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865941166877747,1.0,0.0,0.0,3.602163076400757,3.602190971374512,8.658048500365112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.8447265625,0.0,1668.8079833984375,1895.4371337890625,0.0,3278.34228515625,0.9254169464111328,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396421432495117,0.3292727768421173,0.3020174205303192,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.855592668056488,0.5192088484764099,0.4966692328453064,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9314757585525512,0.6649279594421387,0.4671492874622345,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7820278406143188,0.3919157087802887,0.3769136667251587,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6308394074440002,0.2016801834106445,0.9380186200141908,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.04119873046875,284.9845886230469,1.0,0.6261284947395325,0.3536272048950195,0.3536272048950195,1.0,1.0,-3.0988576412200928,0.7902691960334778,2.30858850479126,0.0938841849565506,0.9420377016067504,0.9420377016067504,0.0,229.1180114746093,231.0,50568.12890625,0.0,2907.01953125,1.0,280.0419616699219,283.3133850097656,295.81378173828125,299.055908203125,293.1499938964844,293.1499938964844,279.75,33775.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772155046463013,1.0,0.0,0.0,3.695479154586792,3.695507526397705,9.11244285362045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.138671875,0.0,1748.4805908203125,1895.4371337890625,0.0,3190.480224609375,0.9434925317764282,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396421432495117,0.3292727768421173,0.3020174205303192,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.855592668056488,0.5192088484764099,0.4966692328453064,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9314757585525512,0.6649279594421387,0.4671492874622345,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7820278406143188,0.3919157087802887,0.3769136667251587,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6308394074440002,0.2016801834106445,0.9380186200141908,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.04119873046875,284.9845886230469,1.0,0.6261284947395325,0.3536272048950195,0.3536272048950195,1.0,1.0,-3.0988576412200928,0.7902691960334778,2.30858850479126,0.0938841849565506,0.9420377016067504,0.9420377016067504,0.0,229.1180114746093,231.0,50568.12890625,0.0,2907.01953125,1.0,280.0419616699219,283.3133850097656,295.81378173828125,299.055908203125,293.1499938964844,293.1499938964844,279.75,33775.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772155046463013,1.0,0.0,0.0,3.695479154586792,3.695507526397705,9.11244285362045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.138671875,0.0,1748.4805908203125,1895.4371337890625,0.0,3190.480224609375,0.9434925317764282,1.0,0.0,3.0,1.0,0.0
17863140,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7350990176200867,0.3263326287269592,0.2997629046440124,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8503227829933167,0.515242874622345,0.4933575689792633,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.926234781742096,0.6629396677017212,0.4661577641963959,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7772550582885742,0.3892892301082611,0.3748052716255188,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6266189217567444,0.1994838565587997,0.9295198321342468,284.8798217773437,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03173828125,284.8820495605469,1.0,0.6254675984382629,0.3541713356971741,0.3541713356971741,1.0,1.0,-3.0782291889190674,0.7852215766906738,2.2930076122283936,0.093520775437355,0.8323900699615479,0.8323900699615479,0.0,232.44891357421875,234.0,50738.56640625,0.0,2882.6796875,1.0,279.7575378417969,283.2002868652344,295.84259033203125,299.1625366210937,293.1499938964844,293.1499938964844,280.04998779296875,40573.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849758505821228,1.0,0.0,0.0,3.519152402877808,3.5191798210144043,8.263602353508759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.62939453125,0.0,1581.6876220703125,1895.4371337890625,0.0,3263.1923828125,0.9085582494735718,1.0,0.0,3.0,1.0,0.0
17863200,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7350990176200867,0.3263326287269592,0.2997629046440124,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8503227829933167,0.515242874622345,0.4933575689792633,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.926234781742096,0.6629396677017212,0.4661577641963959,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7772550582885742,0.3892892301082611,0.3748052716255188,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6266189217567444,0.1994838565587997,0.9295198321342468,284.8798217773437,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03173828125,284.8820495605469,1.0,0.6254675984382629,0.3541713356971741,0.3541713356971741,1.0,1.0,-3.0782291889190674,0.7852215766906738,2.2930076122283936,0.093520775437355,0.8323900699615479,0.8323900699615479,0.0,232.44891357421875,234.0,50738.56640625,0.0,2882.6796875,1.0,279.7575378417969,283.2002868652344,295.84259033203125,299.1625366210937,293.1499938964844,293.1499938964844,280.04998779296875,40573.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849758505821228,1.0,0.0,0.0,3.519152402877808,3.5191798210144043,8.263602353508759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.62939453125,0.0,1581.6876220703125,1895.4371337890625,0.0,3263.1923828125,0.9085582494735718,1.0,0.0,3.0,1.0,0.0
17863260,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7313175201416016,0.3243010938167572,0.2978507876396179,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8458768725395203,0.5121967792510986,0.4903912544250488,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.922048807144165,0.6622446775436401,0.4655405282974243,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7732257843017578,0.3873546719551086,0.3729275166988373,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6228697896003723,0.1976468414068222,0.9213995933532716,284.9881286621094,284.95001220703125,298.7276306152344,292.80718994140625,297.46502685546875,297.0307922363281,284.987060546875,1.0,0.6248104572296143,0.3548728227615356,0.3548728227615356,1.0,1.0,-3.0595948696136475,0.7812264561653137,2.2783684730529785,0.0935652181506156,0.91656756401062,0.91656756401062,0.0,235.2462310791016,222.0,49714.3125,0.0,2859.783935546875,1.0,280.04132080078125,283.3297424316406,295.76910400390625,298.95574951171875,293.1499938964844,293.1499938964844,279.75,34040.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732460141181946,1.0,0.0,0.0,3.613805055618286,3.613832473754883,8.714104069440509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.31982421875,0.0,1647.9967041015625,1895.4371337890625,0.0,3153.257568359375,0.9248104691505432,1.0,0.0,3.0,1.0,0.0
17863320,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7313175201416016,0.3243010938167572,0.2978507876396179,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8458768725395203,0.5121967792510986,0.4903912544250488,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.922048807144165,0.6622446775436401,0.4655405282974243,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7732257843017578,0.3873546719551086,0.3729275166988373,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6228697896003723,0.1976468414068222,0.9213995933532716,284.9881286621094,284.95001220703125,298.7276306152344,292.80718994140625,297.46502685546875,297.0307922363281,284.987060546875,1.0,0.6248104572296143,0.3548728227615356,0.3548728227615356,1.0,1.0,-3.0595948696136475,0.7812264561653137,2.2783684730529785,0.0935652181506156,0.91656756401062,0.91656756401062,0.0,235.2462310791016,222.0,49714.3125,0.0,2859.783935546875,1.0,280.04132080078125,283.3297424316406,295.76910400390625,298.95574951171875,293.1499938964844,293.1499938964844,279.75,34040.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732460141181946,1.0,0.0,0.0,3.613805055618286,3.613832473754883,8.714104069440509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.31982421875,0.0,1647.9967041015625,1895.4371337890625,0.0,3153.257568359375,0.9248104691505432,1.0,0.0,3.0,1.0,0.0
17863380,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7310844659805298,0.3214517831802368,0.2954156398773193,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8458716869354248,0.5083035826683044,0.4868760108947754,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9236631393432616,0.660180389881134,0.4642976820468902,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7734584212303162,0.3847739994525909,0.370591253042221,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6222151517868042,0.1954898089170456,0.9117787480354308,284.8921813964844,284.95001220703125,298.7032165527344,292.7888488769531,297.4532165527344,297.0229797363281,284.893310546875,1.0,0.6198117733001709,0.3555743396282196,0.3555743396282196,1.0,1.0,-3.036583662033081,0.7758055925369263,2.260777950286865,0.0933766141533851,0.8190207481384277,0.8190207481384277,0.0,231.8497467041016,210.0,49814.28125,0.0,2796.267333984375,1.0,279.75885009765625,283.2262268066406,295.8025817871094,299.06414794921875,293.1499938964844,293.1499938964844,280.04998779296875,40364.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802183270454407,1.0,0.0,0.0,3.432322263717652,3.4323484897613525,7.86084797255171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.76806640625,0.0,1479.9212646484375,1895.4371337890625,0.0,3218.626708984375,0.8887549638748169,1.0,0.0,3.0,1.0,0.0
17863440,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7310844659805298,0.3214517831802368,0.2954156398773193,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8458716869354248,0.5083035826683044,0.4868760108947754,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9236631393432616,0.660180389881134,0.4642976820468902,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7734584212303162,0.3847739994525909,0.370591253042221,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6222151517868042,0.1954898089170456,0.9117787480354308,284.8921813964844,284.95001220703125,298.7032165527344,292.7888488769531,297.4532165527344,297.0229797363281,284.893310546875,1.0,0.6198117733001709,0.3555743396282196,0.3555743396282196,1.0,1.0,-3.036583662033081,0.7758055925369263,2.260777950286865,0.0933766141533851,0.8190207481384277,0.8190207481384277,0.0,231.8497467041016,210.0,49814.28125,0.0,2796.267333984375,1.0,279.75885009765625,283.2262268066406,295.8025817871094,299.06414794921875,293.1499938964844,293.1499938964844,280.04998779296875,40364.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802183270454407,1.0,0.0,0.0,3.432322263717652,3.4323484897613525,7.86084797255171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.76806640625,0.0,1479.9212646484375,1895.4371337890625,0.0,3218.626708984375,0.8887549638748169,1.0,0.0,3.0,1.0,0.0
17863500,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.732030987739563,0.320395678281784,0.2941618263721466,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8471465110778809,0.5067142248153687,0.4850592315196991,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9261964559555054,0.6596739888191223,0.4636395871639251,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7747922539710999,0.3837475776672363,0.3693484663963318,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.622755229473114,0.1945472210645675,0.9065856337547302,285.0028076171875,284.95001220703125,298.69024658203125,292.7792053222656,297.4494323730469,297.0221252441406,285.0046081542969,1.0,0.6164222359657288,0.3559250831604004,0.3559250831604004,1.0,1.0,-3.024359703063965,0.7728593349456787,2.251500368118286,0.0930796414613723,0.8915318250656128,0.8915318250656128,0.0,228.4828338623047,210.0,48874.25,0.0,2754.80908203125,1.0,279.9962463378906,283.3548583984375,295.73223876953125,298.8350830078125,293.1499938964844,293.1499938964844,280.04998779296875,34863.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872302770614624,1.0,0.0,0.0,3.4710183143615723,3.4710440635681152,8.039093586376111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.27587890625,0.0,1484.8834228515625,1895.4371337890625,0.0,3144.410888671875,0.8946263790130615,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7339035272598267,0.3194626867771148,0.2931726574897766,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8494561910629272,0.5052557587623596,0.4835265874862671,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.930123805999756,0.6592845320701599,0.4632725119590759,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7771262526512146,0.3828343451023102,0.36832195520401,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6240355968475342,0.1936953216791153,0.9019363522529602,284.9873352050781,284.95001220703125,298.6768493652344,292.7692565917969,297.44659423828125,297.022705078125,284.9855041503906,1.0,0.6127415299415588,0.3563096821308136,0.3563096821308136,1.0,1.0,-3.0140624046325684,0.7706101536750793,2.2434520721435547,0.0930811017751693,0.8969749808311462,0.8969749808311462,0.0,224.1861572265625,198.0,48803.796875,0.0,2712.603759765625,1.0,280.041259765625,283.3438415527344,295.7290954589844,298.8602905273437,293.1499938964844,293.1499938964844,280.3500061035156,33880.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868322491645813,1.0,0.0,0.0,3.533367872238159,3.5333943367004395,8.330499099429289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8447265625,0.0,1550.078369140625,1895.4371337890625,0.0,3107.074462890625,0.9058290123939514,1.0,0.0,3.0,1.0,0.0
17863620,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7388672232627869,0.3177326023578644,0.2912591397762298,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8555669188499451,0.5024963617324829,0.480547696352005,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9397510886192322,0.6585215330123901,0.4624961018562317,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7832158207893372,0.381132036447525,0.3663368821144104,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6276469826698303,0.1921306252479553,0.8930488228797913,285.05224609375,284.95001220703125,298.64862060546875,292.7485046386719,297.4413146972656,297.02471923828125,285.0487976074219,1.0,0.6047126650810242,0.35707888007164,0.35707888007164,1.0,1.0,-2.9941766262054443,0.7663291692733765,2.2278475761413574,0.0931615531444549,1.0,1.0,0.0,214.32638549804688,186.0,48026.8828125,0.0,2623.85986328125,1.0,280.34185791015625,283.4328308105469,295.7138671875,298.7811279296875,293.1499938964844,293.1499938964844,280.04998779296875,31153.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585095405578613,1.0,0.0,0.0,3.718815326690674,3.718843460083008,9.227891837326752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.84423828125,0.0,1758.5694580078125,1895.4371337890625,0.0,3015.02734375,0.946726381778717,1.0,0.0,3.0,1.0,0.0
17863680,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7388672232627869,0.3177326023578644,0.2912591397762298,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8555669188499451,0.5024963617324829,0.480547696352005,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9397510886192322,0.6585215330123901,0.4624961018562317,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7832158207893372,0.381132036447525,0.3663368821144104,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6276469826698303,0.1921306252479553,0.8930488228797913,285.05224609375,284.95001220703125,298.64862060546875,292.7485046386719,297.4413146972656,297.02471923828125,285.0487976074219,1.0,0.6047126650810242,0.35707888007164,0.35707888007164,1.0,1.0,-2.9941766262054443,0.7663291692733765,2.2278475761413574,0.0931615531444549,1.0,1.0,0.0,214.32638549804688,186.0,48026.8828125,0.0,2623.85986328125,1.0,280.34185791015625,283.4328308105469,295.7138671875,298.7811279296875,293.1499938964844,293.1499938964844,280.04998779296875,31153.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585095405578613,1.0,0.0,0.0,3.718815326690674,3.718843460083008,9.227891837326752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.84423828125,0.0,1758.5694580078125,1895.4371337890625,0.0,3015.02734375,0.946726381778717,1.0,0.0,3.0,1.0,0.0
17863740,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7435486912727356,0.3146854639053345,0.2885381579399109,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8616304993629456,0.4983431696891784,0.4766851365566253,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9488280415534972,0.6555623412132263,0.4606127738952636,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7891958951950073,0.3783098459243774,0.3636493682861328,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6311630010604858,0.1899900287389755,0.8826509714126587,284.87042236328125,284.95001220703125,298.6186218261719,292.7266845703125,297.4271240234375,297.0157165527344,284.8715515136719,1.0,0.5957868695259094,0.3578480780124664,0.3578480780124664,1.0,1.0,-2.968280792236328,0.7600690126419067,2.208211660385132,0.092745691537857,0.8641707301139832,0.8641707301139832,0.0,204.37115478515625,174.0,48597.61328125,0.0,2524.51171875,1.0,280.0577392578125,283.24725341796875,295.76287841796875,298.9477233886719,293.1499938964844,293.1499938964844,280.3500061035156,38773.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705917000770569,1.0,0.0,0.0,3.639418601989746,3.639446973800659,8.838067060423782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.267578125,0.0,1714.984375,1895.4371337890625,0.0,3128.361328125,0.9340386390686036,1.0,0.0,3.0,1.0,0.0
17863800,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7435486912727356,0.3146854639053345,0.2885381579399109,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8616304993629456,0.4983431696891784,0.4766851365566253,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9488280415534972,0.6555623412132263,0.4606127738952636,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7891958951950073,0.3783098459243774,0.3636493682861328,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6311630010604858,0.1899900287389755,0.8826509714126587,284.87042236328125,284.95001220703125,298.6186218261719,292.7266845703125,297.4271240234375,297.0157165527344,284.8715515136719,1.0,0.5957868695259094,0.3578480780124664,0.3578480780124664,1.0,1.0,-2.968280792236328,0.7600690126419067,2.208211660385132,0.092745691537857,0.8641707301139832,0.8641707301139832,0.0,204.37115478515625,174.0,48597.61328125,0.0,2524.51171875,1.0,280.0577392578125,283.24725341796875,295.76287841796875,298.9477233886719,293.1499938964844,293.1499938964844,280.3500061035156,38773.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705917000770569,1.0,0.0,0.0,3.639418601989746,3.639446973800659,8.838067060423782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.267578125,0.0,1714.984375,1895.4371337890625,0.0,3128.361328125,0.9340386390686036,1.0,0.0,3.0,1.0,0.0
17863860,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7479077577590942,0.3130057752132416,0.2864603996276855,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.867199718952179,0.4957931339740753,0.4736869037151336,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9566137790679932,0.6542115211486816,0.4591321349143982,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7945660352706909,0.3765863478183746,0.3614978194236755,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6343603730201721,0.188552975654602,0.8742242455482483,284.99468994140625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197998046875,297.0138244628906,284.9931945800781,1.0,0.5885215401649475,0.3584877252578735,0.3584877252578735,1.0,1.0,-2.9476757049560547,0.7551404237747192,2.192535400390625,0.0922510772943496,0.9483128786087036,0.9483128786087036,0.0,196.20919799804688,174.0,47472.98828125,0.0,2445.388427734375,1.0,280.3312683105469,283.3920593261719,295.672607421875,298.7139587402344,293.1499938964844,293.1499938964844,280.3500061035156,33738.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861459493637085,1.0,0.0,0.0,3.70652437210083,3.706552743911743,9.16699491426698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.68408203125,0.0,1762.390380859375,1895.4371337890625,0.0,3042.694091796875,0.9462230205535888,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7496949434280396,0.3125247955322265,0.2859478890895843,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8694062829017639,0.4950406551361084,0.472893625497818,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9595230221748352,0.6538375020027161,0.4588241577148437,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7966721653938293,0.37608802318573,0.3609359860420227,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6356740593910217,0.1881341189146042,0.8718622922897339,284.98565673828125,284.95001220703125,298.5869445800781,292.7038879394531,297.4178466796875,297.0137634277344,284.98419189453125,1.0,0.5862260460853577,0.3586897253990173,0.3586897253990173,1.0,1.0,-2.942221403121948,0.7539205551147461,2.188300848007202,0.0922224819660186,0.9487943053245544,0.9487943053245544,0.0,193.4361572265625,162.0,47420.5703125,0.0,2421.53662109375,1.0,280.3422241210937,283.3860778808594,295.67333984375,298.72393798828125,293.1499938964844,293.1499938964844,280.04998779296875,33876.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604406118392944,1.0,0.0,0.0,3.724741935729981,3.7247705459594727,9.25732820178382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.17138671875,0.0,1787.01611328125,1895.4371337890625,0.0,3033.137451171875,0.950343132019043,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7535470724105835,0.3110780417919159,0.2846679091453552,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8742111325263977,0.4929817616939544,0.470984935760498,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9656270146369934,0.6523712873458862,0.45793417096138,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8012361526489258,0.3746805489063263,0.3595811724662781,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6385399103164673,0.1870562583208084,0.8664489984512329,284.8435363769531,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111389160156,284.8403625488281,1.0,0.5810801386833191,0.3591350018978119,0.3591350018978119,1.0,1.0,-2.9291884899139404,0.7508928179740906,2.178295612335205,0.0921131297945976,0.842217206954956,0.842217206954956,0.0,187.4576416015625,162.0,48047.578125,0.0,2368.1083984375,1.0,280.09136962890625,283.232177734375,295.7234191894531,298.90972900390625,293.1499938964844,293.1499938964844,280.04998779296875,39234.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670444488525391,1.0,0.0,0.0,3.661297559738159,3.661326408386232,8.944650176090363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.54345703125,0.0,1746.048828125,1895.4371337890625,0.0,3095.084716796875,0.937042236328125,1.0,0.0,3.0,1.0,0.0
17864040,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7566324472427368,0.3096657991409302,0.2832320630550384,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.878165602684021,0.4910080134868622,0.4689580500125885,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9704381823539734,0.6508442759513855,0.4567528665065765,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8049630522727966,0.373302698135376,0.3581170737743377,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6408571600914001,0.1860170215368271,0.8610050678253174,284.8703308105469,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078125,284.8731994628906,1.0,0.5763259530067444,0.3595313727855682,0.3595313727855682,1.0,1.0,-2.915304660797119,0.747448205947876,2.167856454849243,0.0917425751686096,0.8294124007225037,0.8294124007225037,0.0,182.3694610595703,150.0,47512.8125,0.0,2318.046142578125,1.0,280.0575561523437,283.2687072753906,295.6986694335937,298.8213195800781,293.1499938964844,293.1499938964844,280.3500061035156,41212.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683511018753052,1.0,0.0,0.0,3.5318057537078857,3.531833410263061,8.323134466081683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.39697265625,0.0,1601.324951171875,1895.4371337890625,0.0,3107.34228515625,0.91188383102417,1.0,0.0,3.0,1.0,0.0
17864100,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7605962753295898,0.308616429567337,0.2818780541419983,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8831145763397217,0.4893705248832702,0.4669803977012634,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.976108968257904,0.6499095559120178,0.4556949436664581,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8095054626464844,0.3721888959407806,0.3566830456256866,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6438106894493103,0.1850942224264145,0.8554477095603943,284.9952392578125,284.95001220703125,298.5364685058594,292.6680603027344,297.40045166015625,297.0073547363281,284.9981994628906,1.0,0.5712311863899231,0.3599522113800049,0.3599522113800049,1.0,1.0,-2.901619434356689,0.7441280484199524,2.157491445541382,0.0913566350936889,0.9067420363426208,0.9067420363426208,0.0,176.68898010253906,150.0,46505.75,0.0,2265.84033203125,1.0,280.29852294921875,283.41119384765625,295.6194152832031,298.5799560546875,293.1499938964844,293.1499938964844,280.3500061035156,35379.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599202632904053,1.0,0.0,0.0,3.5616917610168457,3.561718702316284,8.464590450785181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.205078125,0.0,1594.6153564453125,1895.4371337890625,0.0,3028.257080078125,0.9159622192382812,1.0,0.0,3.0,1.0,0.0
17864160,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7656246423721313,0.3077276349067688,0.2808480858802795,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.88919597864151,0.4879061281681061,0.46535524725914,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9825766682624816,0.6491949558258057,0.4550196826457977,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8148537278175354,0.3712228834629059,0.3555233478546142,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6475740075111389,0.1842734217643737,0.8505902886390686,284.9868469238281,284.95001220703125,298.5188903808594,292.6557312011719,297.39697265625,297.00836181640625,284.9850769042969,1.0,0.5661949515342712,0.3604604601860046,0.3604604601860046,1.0,1.0,-2.8903815746307373,0.7418108582496643,2.1485705375671387,0.0914555490016937,0.9158987402915956,0.9158987402915956,0.0,170.6591033935547,138.0,46395.1015625,0.0,2216.57666015625,1.0,280.342041015625,283.4053955078125,295.6117248535156,298.5970764160156,293.1499938964844,293.1499938964844,280.04998779296875,34116.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554238677024841,1.0,0.0,0.0,3.621232509613037,3.621259927749634,8.749960898057907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.08447265625,0.0,1657.7066650390625,1895.4371337890625,0.0,2986.095703125,0.926394820213318,1.0,0.0,3.0,1.0,0.0
17864220,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7754119634628296,0.3050108850002289,0.278242290019989,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.901130199432373,0.4840008914470672,0.4615191519260406,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9939827919006348,0.6462052464485168,0.4529288709163666,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8249824643135071,0.3685290217399597,0.3527706563472748,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6550865769386292,0.1822443157434463,0.8400439023971558,284.88720703125,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0048828125,284.888916015625,1.0,0.5558856129646301,0.3614769577980041,0.3614769577980041,1.0,1.0,-2.864147901535034,0.7359386682510376,2.128209114074707,0.0913785323500633,0.8129929900169373,0.8129929900169373,0.0,159.22926330566406,126.0,46421.05078125,0.0,2115.88720703125,1.0,280.058837890625,283.3029479980469,295.6426696777344,298.695556640625,293.1499938964844,293.1499938964844,280.3500061035156,40950.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622348308563232,1.0,0.0,0.0,3.417823076248169,3.41784930229187,7.794575367370271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.7890625,0.0,1467.735107421875,1895.4371337890625,0.0,3049.96630859375,0.8859907388687134,1.0,0.0,3.0,1.0,0.0
17864280,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7754119634628296,0.3050108850002289,0.278242290019989,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.901130199432373,0.4840008914470672,0.4615191519260406,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9939827919006348,0.6462052464485168,0.4529288709163666,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8249824643135071,0.3685290217399597,0.3527706563472748,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6550865769386292,0.1822443157434463,0.8400439023971558,284.88720703125,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0048828125,284.888916015625,1.0,0.5558856129646301,0.3614769577980041,0.3614769577980041,1.0,1.0,-2.864147901535034,0.7359386682510376,2.128209114074707,0.0913785323500633,0.8129929900169373,0.8129929900169373,0.0,159.22926330566406,126.0,46421.05078125,0.0,2115.88720703125,1.0,280.058837890625,283.3029479980469,295.6426696777344,298.695556640625,293.1499938964844,293.1499938964844,280.3500061035156,40950.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622348308563232,1.0,0.0,0.0,3.417823076248169,3.41784930229187,7.794575367370271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.7890625,0.0,1467.735107421875,1895.4371337890625,0.0,3049.96630859375,0.8859907388687134,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7868581414222717,0.3030681908130646,0.2759265601634979,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9154943823814392,0.4808779060840606,0.4579742550849914,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6448415517807007,0.4410909116268158,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8363719582557678,0.3664213716983795,0.3502173125743866,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.663921058177948,0.1805121302604675,0.8298997282981873,284.98309326171875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.00616455078125,284.98199462890625,1.0,0.545188844203949,0.3624934554100036,0.3624934554100036,1.0,1.0,-2.836055040359497,0.7294241189956665,2.10663104057312,0.0907680615782737,0.8897678256034851,0.8897678256034851,0.0,147.85433959960938,114.0,45322.69140625,0.0,2008.1561279296875,1.0,280.3404846191406,283.42193603515625,295.5598449707031,298.4797668457031,293.1499938964844,293.1499938964844,280.6499938964844,34152.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491537570953369,1.0,0.0,0.0,3.5151290893554688,3.51515531539917,8.244719538197387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.86474609375,0.0,1530.671630859375,1895.4371337890625,0.0,2927.345458984375,0.9018754959106444,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7868581414222717,0.3030681908130646,0.2759265601634979,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9154943823814392,0.4808779060840606,0.4579742550849914,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6448415517807007,0.4410909116268158,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8363719582557678,0.3664213716983795,0.3502173125743866,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.663921058177948,0.1805121302604675,0.8298997282981873,284.98309326171875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.00616455078125,284.98199462890625,1.0,0.545188844203949,0.3624934554100036,0.3624934554100036,1.0,1.0,-2.836055040359497,0.7294241189956665,2.10663104057312,0.0907680615782737,0.8897678256034851,0.8897678256034851,0.0,147.85433959960938,114.0,45322.69140625,0.0,2008.1561279296875,1.0,280.3404846191406,283.42193603515625,295.5598449707031,298.4797668457031,293.1499938964844,293.1499938964844,280.6499938964844,34152.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491537570953369,1.0,0.0,0.0,3.5151290893554688,3.51515531539917,8.244719538197387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.86474609375,0.0,1530.671630859375,1895.4371337890625,0.0,2927.345458984375,0.9018754959106444,1.0,0.0,3.0,1.0,0.0
17864460,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7938252687454224,0.3012131154537201,0.2740527391433716,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9246841073036194,0.477896511554718,0.4549396634101867,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.6484449505805969,0.4269817471504211,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8433626294136047,0.3644039332866668,0.3480927348136902,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6690530776977539,0.1788428872823715,0.8213189840316772,285.03936767578125,284.95001220703125,298.4063720703125,292.5784606933594,297.37359619140625,297.0155334472656,285.0343322753906,1.0,0.5325430631637573,0.3635658323764801,0.3635658323764801,1.0,1.0,-2.778479814529419,0.7130963206291199,2.0653834342956543,0.090158000588417,0.9855259656906128,0.9855259656906128,0.0,139.86781311035156,102.0,44048.83203125,0.0,1893.157958984375,1.0,280.6415710449219,283.5039978027344,295.5313720703125,298.36474609375,293.1499938964844,293.1499938964844,280.3500061035156,31472.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368575572967529,1.0,0.0,0.0,3.688314437866211,3.6883420944213854,9.0771425220737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.85107421875,0.0,1721.9122314453125,1895.4371337890625,0.0,2812.36962890625,0.940088987350464,1.0,0.0,3.0,1.0,0.0
17864520,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7938252687454224,0.3012131154537201,0.2740527391433716,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9246841073036194,0.477896511554718,0.4549396634101867,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.6484449505805969,0.4269817471504211,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8433626294136047,0.3644039332866668,0.3480927348136902,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6690530776977539,0.1788428872823715,0.8213189840316772,285.03936767578125,284.95001220703125,298.4063720703125,292.5784606933594,297.37359619140625,297.0155334472656,285.0343322753906,1.0,0.5325430631637573,0.3635658323764801,0.3635658323764801,1.0,1.0,-2.778479814529419,0.7130963206291199,2.0653834342956543,0.090158000588417,0.9855259656906128,0.9855259656906128,0.0,139.86781311035156,102.0,44048.83203125,0.0,1893.157958984375,1.0,280.6415710449219,283.5039978027344,295.5313720703125,298.36474609375,293.1499938964844,293.1499938964844,280.3500061035156,31472.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368575572967529,1.0,0.0,0.0,3.688314437866211,3.6883420944213854,9.0771425220737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.85107421875,0.0,1721.9122314453125,1895.4371337890625,0.0,2812.36962890625,0.940088987350464,1.0,0.0,3.0,1.0,0.0
17864580,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8071207404136658,0.298183411359787,0.2712706327438354,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.942699134349823,0.4736956655979156,0.4509442746639251,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.652218759059906,0.4026314318180084,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8571188449859619,0.3613768219947815,0.3451420068740845,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6798740029335022,0.1766793727874755,0.810501754283905,284.8542175292969,284.95001220703125,298.366455078125,292.5517272949219,297.3716125488281,297.02685546875,284.856201171875,1.0,0.520038366317749,0.3646382391452789,0.3646382391452789,1.0,1.0,-2.737959861755371,0.7025999426841736,2.0353598594665527,0.086231954395771,0.830058753490448,0.830058753490448,0.0,128.38607788085938,105.0,44046.515625,0.0,1767.9976806640625,1.0,280.3578796386719,283.3269958496094,295.5750427246094,298.4894714355469,293.1499938964844,293.1499938964844,280.6499938964844,40733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846571147441864,1.0,0.0,0.0,3.541496753692627,3.541524648666382,8.368874091502221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.14453125,0.0,1609.4176025390625,1895.4371337890625,0.0,2903.166259765625,0.9131073951721193,1.0,0.0,3.0,1.0,0.0
17864640,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8071207404136658,0.298183411359787,0.2712706327438354,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.942699134349823,0.4736956655979156,0.4509442746639251,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.652218759059906,0.4026314318180084,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8571188449859619,0.3613768219947815,0.3451420068740845,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6798740029335022,0.1766793727874755,0.810501754283905,284.8542175292969,284.95001220703125,298.366455078125,292.5517272949219,297.3716125488281,297.02685546875,284.856201171875,1.0,0.520038366317749,0.3646382391452789,0.3646382391452789,1.0,1.0,-2.737959861755371,0.7025999426841736,2.0353598594665527,0.086231954395771,0.830058753490448,0.830058753490448,0.0,128.38607788085938,105.0,44046.515625,0.0,1767.9976806640625,1.0,280.3578796386719,283.3269958496094,295.5750427246094,298.4894714355469,293.1499938964844,293.1499938964844,280.6499938964844,40733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846571147441864,1.0,0.0,0.0,3.541496753692627,3.541524648666382,8.368874091502221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.14453125,0.0,1609.4176025390625,1895.4371337890625,0.0,2903.166259765625,0.9131073951721193,1.0,0.0,3.0,1.0,0.0
