time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8103638887405396,0.2970165312290191,0.2698899209499359,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9472146034240724,0.4719351530075073,0.4489333927631378,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6548250913619995,0.3957786560058594,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.860727846622467,0.360084593296051,0.3436326384544372,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6824199557304382,0.1756964921951294,0.8051279187202454,284.980712890625,284.95001220703125,298.3460693359375,292.5382385253906,297.3748474121094,297.0382995605469,284.98468017578125,1.0,0.5154359936714172,0.3651744127273559,0.3651744127273559,1.0,1.0,-2.7173609733581543,0.6971482038497925,2.020212888717652,0.0851713269948959,0.9025558233261108,0.9025558233261108,0.0,124.95880889892578,105.0,42903.2578125,0.0,1721.3773193359375,1.0,280.5985717773437,283.4742431640625,295.4876403808594,298.2347717285156,293.1499938964844,293.1499938964844,280.6499938964844,35651.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376478552818298,1.0,0.0,0.0,3.5549001693725586,3.554927110671997,8.432340337094502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.78076171875,0.0,1588.4764404296875,1895.4371337890625,0.0,2819.7470703125,0.9146661758422852,1.0,0.0,3.0,1.0,0.0
17864760,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8129568696022034,0.2960593700408935,0.2689124047756195,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.950707733631134,0.4704077541828155,0.4473635852336883,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.6573621034622192,0.3904934227466583,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8635934591293335,0.3589809834957123,0.3424663543701172,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6843545436859131,0.1748378276824951,0.8007188439369202,284.9751281738281,284.95001220703125,298.325439453125,292.524658203125,297.37994384765625,297.0518493652344,284.9732360839844,1.0,0.5117275714874268,0.3659796416759491,0.3659796416759491,1.0,1.0,-2.701241970062256,0.6937851309776306,2.0074567794799805,0.0853070691227912,0.9094521403312684,0.9094521403312684,0.0,122.3456039428711,123.0,42715.4765625,0.0,1685.6494140625,1.0,280.6419372558594,283.46978759765625,295.4739990234375,298.23876953125,293.1499938964844,293.1499938964844,280.3500061035156,34355.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322098255157471,1.0,0.0,0.0,3.611517906188965,3.6115453243255615,8.703077014615701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.6630859375,0.0,1647.5218505859375,1895.4371337890625,0.0,2769.026611328125,0.9242966175079346,1.0,0.0,3.0,1.0,0.0
17864820,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8072385787963867,0.2933225929737091,0.2667221426963806,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9433379769325256,0.4665075242519378,0.443983793258667,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6587537527084351,0.3957087099552154,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8577854037284851,0.3561184406280517,0.3400135338306427,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6786073446273804,0.1728028208017349,0.792393147945404,284.8856506347656,284.95001220703125,298.2834777832031,292.497314453125,297.3741760253906,297.0570068359375,284.8886108398437,1.0,0.5116128921508789,0.3675900399684906,0.3675900399684906,1.0,1.0,-2.687840223312378,0.6933615803718567,1.994478702545166,0.0875654891133308,0.8078299760818481,0.8078299760818481,0.0,123.86809539794922,141.0,42847.796875,0.0,1673.168212890625,1.0,280.3590087890625,283.3778991699219,295.50616455078125,298.33404541015625,293.1499938964844,293.1499938964844,280.6499938964844,41300.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383389115333557,1.0,0.0,0.0,3.3888635635375977,3.38888955116272,7.663046517336625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.36474609375,0.0,1437.9686279296875,1895.4371337890625,0.0,2826.199951171875,0.879944920539856,1.0,0.0,3.0,1.0,0.0
17864880,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8072385787963867,0.2933225929737091,0.2667221426963806,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9433379769325256,0.4665075242519378,0.443983793258667,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6587537527084351,0.3957087099552154,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8577854037284851,0.3561184406280517,0.3400135338306427,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6786073446273804,0.1728028208017349,0.792393147945404,284.8856506347656,284.95001220703125,298.2834777832031,292.497314453125,297.3741760253906,297.0570068359375,284.8886108398437,1.0,0.5116128921508789,0.3675900399684906,0.3675900399684906,1.0,1.0,-2.687840223312378,0.6933615803718567,1.994478702545166,0.0875654891133308,0.8078299760818481,0.8078299760818481,0.0,123.86809539794922,141.0,42847.796875,0.0,1673.168212890625,1.0,280.3590087890625,283.3778991699219,295.50616455078125,298.33404541015625,293.1499938964844,293.1499938964844,280.6499938964844,41300.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383389115333557,1.0,0.0,0.0,3.3888635635375977,3.38888955116272,7.663046517336625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.36474609375,0.0,1437.9686279296875,1895.4371337890625,0.0,2826.199951171875,0.879944920539856,1.0,0.0,3.0,1.0,0.0
17864940,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7941479682922363,0.2913387715816498,0.2650152742862701,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9260748028755188,0.4633904993534088,0.4411148726940155,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6565086245536804,0.4124122560024261,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8447855114936829,0.3538916409015655,0.3380036950111389,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6666759848594666,0.1710152328014373,0.7852503061294556,285.0063171386719,284.95001220703125,298.2406005859375,292.4698181152344,297.35870361328125,297.048583984375,285.0055236816406,1.0,0.5168445110321045,0.3692004382610321,0.3692004382610321,1.0,1.0,-2.6914002895355225,0.6985654234886169,1.9928348064422607,0.0917794033885002,0.9075146913528442,0.9075146913528442,0.0,130.60018920898438,159.0,42255.42578125,0.0,1709.205322265625,1.0,280.64031982421875,283.5095520019531,295.4262084960937,298.14617919921875,293.1499938964844,293.1499938964844,280.3500061035156,33102.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252734541893005,1.0,0.0,0.0,3.520251750946045,3.520277976989746,8.268767146546452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.62744140625,0.0,1529.07373046875,1895.4371337890625,0.0,2704.49169921875,0.9024838805198668,1.0,0.0,3.0,1.0,0.0
17865000,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7941479682922363,0.2913387715816498,0.2650152742862701,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9260748028755188,0.4633904993534088,0.4411148726940155,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6565086245536804,0.4124122560024261,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8447855114936829,0.3538916409015655,0.3380036950111389,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6666759848594666,0.1710152328014373,0.7852503061294556,285.0063171386719,284.95001220703125,298.2406005859375,292.4698181152344,297.35870361328125,297.048583984375,285.0055236816406,1.0,0.5168445110321045,0.3692004382610321,0.3692004382610321,1.0,1.0,-2.6914002895355225,0.6985654234886169,1.9928348064422607,0.0917794033885002,0.9075146913528442,0.9075146913528442,0.0,130.60018920898438,159.0,42255.42578125,0.0,1709.205322265625,1.0,280.64031982421875,283.5095520019531,295.4262084960937,298.14617919921875,293.1499938964844,293.1499938964844,280.3500061035156,33102.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252734541893005,1.0,0.0,0.0,3.520251750946045,3.520277976989746,8.268767146546452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.62744140625,0.0,1529.07373046875,1895.4371337890625,0.0,2704.49169921875,0.9024838805198668,1.0,0.0,3.0,1.0,0.0
17865060,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7795577049255371,0.2889050841331482,0.2634171843528747,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9072636961936952,0.4599727988243103,0.4385351538658142,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6503291130065918,0.4327365159988403,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8307745456695557,0.3514522910118103,0.3362632989883423,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.654042661190033,0.1691662967205047,0.7792074084281921,284.8909912109375,284.95001220703125,298.2039489746094,292.4466857910156,297.3298645019531,297.0209045410156,284.8955078125,1.0,0.524054229259491,0.3700031042098999,0.3700031042098999,1.0,1.0,-2.7014482021331787,0.7039805054664612,1.9974676370620728,0.0949275195598602,0.8137302398681641,0.8137302398681641,0.0,139.37205505371094,159.0,42892.7109375,0.0,1764.3369140625,1.0,280.3660583496094,283.3868103027344,295.4824523925781,298.3145446777344,293.1499938964844,293.1499938964844,280.3500061035156,40285.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353003263473511,1.0,0.0,0.0,3.388496398925781,3.388522148132324,7.6613861210717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.8056640625,0.0,1430.5133056640625,1895.4371337890625,0.0,2797.839599609375,0.8781886696815491,1.0,0.0,3.0,1.0,0.0
17865120,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7764986157417297,0.2884368598461151,0.2630442976951599,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9035871624946594,0.4593098759651184,0.4379636347293854,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6487957835197449,0.4371490180492401,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8278620839118958,0.3509787917137146,0.3358737826347351,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6514537930488586,0.1687949001789093,0.7778843641281128,284.9046936035156,284.95001220703125,298.1968994140625,292.4422607421875,297.3241577148437,297.0153503417969,284.9071960449219,1.0,0.5256234407424927,0.3701559901237488,0.3701559901237488,1.0,1.0,-2.703557014465332,0.705068826675415,1.998488187789917,0.0955353677272796,0.817276656627655,0.817276656627655,0.0,141.32737731933594,162.0,42907.12890625,0.0,1776.4853515625,1.0,280.3594665527344,283.397216796875,295.4721984863281,298.29547119140625,293.1499938964844,293.1499938964844,280.6499938964844,39574.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357773423194885,1.0,0.0,0.0,3.373643398284912,3.373668909072876,7.594368298668996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.6904296875,0.0,1409.30810546875,1895.4371337890625,0.0,2802.289794921875,0.874833881855011,1.0,0.0,3.0,1.0,0.0
17865180,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7617965340614319,0.2861079275608063,0.261175125837326,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8860819339752197,0.4557693898677826,0.434867113828659,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9945078492164612,0.6392480134963989,0.4491729438304901,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.813410222530365,0.3485040664672851,0.3338017165660858,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6388365626335144,0.1666890382766723,0.7700299620628357,285.0103454589844,284.95001220703125,298.1524963378906,292.4147033691406,297.3002014160156,296.99725341796875,285.0075988769531,1.0,0.5310331583023071,0.3711115419864654,0.3711115419864654,1.0,1.0,-2.6994755268096924,0.706048309803009,1.993427276611328,0.0978966504335403,0.915411114692688,0.915411114692688,0.0,151.0289306640625,165.0,42365.2109375,0.0,1815.4647216796875,1.0,280.64031982421875,283.5140380859375,295.3890075683594,298.1202697753906,293.1499938964844,293.1499938964844,280.3500061035156,32496.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265467286109924,1.0,0.0,0.0,3.526595115661621,3.5266213417053223,8.298594025291095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.775390625,0.0,1532.1129150390625,1895.4371337890625,0.0,2716.32275390625,0.9033525586128236,1.0,0.0,3.0,1.0,0.0
17865240,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7617965340614319,0.2861079275608063,0.261175125837326,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8860819339752197,0.4557693898677826,0.434867113828659,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9945078492164612,0.6392480134963989,0.4491729438304901,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.813410222530365,0.3485040664672851,0.3338017165660858,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6388365626335144,0.1666890382766723,0.7700299620628357,285.0103454589844,284.95001220703125,298.1524963378906,292.4147033691406,297.3002014160156,296.99725341796875,285.0075988769531,1.0,0.5310331583023071,0.3711115419864654,0.3711115419864654,1.0,1.0,-2.6994755268096924,0.706048309803009,1.993427276611328,0.0978966504335403,0.915411114692688,0.915411114692688,0.0,151.0289306640625,165.0,42365.2109375,0.0,1815.4647216796875,1.0,280.64031982421875,283.5140380859375,295.3890075683594,298.1202697753906,293.1499938964844,293.1499938964844,280.3500061035156,32496.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265467286109924,1.0,0.0,0.0,3.526595115661621,3.5266213417053223,8.298594025291095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.775390625,0.0,1532.1129150390625,1895.4371337890625,0.0,2716.32275390625,0.9033525586128236,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7548534870147705,0.2845621407032013,0.2601990401744842,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8776976466178894,0.4535992443561554,0.4332686066627502,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9864892959594728,0.635137677192688,0.4463193416595459,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8060851097106934,0.3469618856906891,0.3327378332614898,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6329216361045837,0.1654752939939499,0.7660189867019653,284.8668518066406,284.95001220703125,298.13006591796875,292.4009704589844,297.29266357421875,296.99481201171875,284.8603210449219,1.0,0.5325326323509216,0.3715893030166626,0.3715893030166626,1.0,1.0,-2.687528371810913,0.7032153606414795,1.9843130111694336,0.0977511927485466,0.8178065419197083,0.8178065419197083,0.0,155.74119567871094,165.0,43011.734375,0.0,1818.6805419921875,1.0,280.4004821777344,283.35845947265625,295.44403076171875,298.31640625,293.1499938964844,293.1499938964844,280.3500061035156,37935.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344528079032898,1.0,0.0,0.0,3.4858901500701904,3.4859166145324707,8.108129350148374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.5732421875,0.0,1523.865966796875,1895.4371337890625,0.0,2789.934326171875,0.8954471945762634,1.0,0.0,3.0,1.0,0.0
17865360,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7484347224235535,0.2828362882137298,0.2588600218296051,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8700275421142578,0.4512473940849304,0.4312740564346313,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9787825345993042,0.631649911403656,0.4437775015830993,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7990609407424927,0.3452467024326324,0.3313485980033874,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6274310350418091,0.1641390025615692,0.761089563369751,284.8836669921875,284.95001220703125,298.10748291015625,292.38726806640625,297.2840881347656,296.99127197265625,284.8866271972656,1.0,0.5334089398384094,0.371989756822586,0.371989756822586,1.0,1.0,-2.6728765964508057,0.6992822885513306,1.973594307899475,0.0971155986189842,0.8016290068626404,0.8016290068626404,0.0,159.97256469726562,168.0,42442.62109375,0.0,1816.0460205078125,1.0,280.3589172363281,283.39013671875,295.4189758300781,298.2304077148437,293.1499938964844,293.1499938964844,280.6499938964844,40934.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374893069267273,1.0,0.0,0.0,3.34265398979187,3.342679500579834,7.455489026142459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.6865234375,0.0,1385.10400390625,1895.4371337890625,0.0,2818.266845703125,0.8686512112617493,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7394766211509705,0.2803411185741424,0.2566667199134826,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.859188437461853,0.4475486576557159,0.4278353452682495,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9674062728881836,0.6274954676628113,0.4405860006809234,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.788949728012085,0.3425509333610534,0.3289055824279785,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6190944314002991,0.1618316024541854,0.751581072807312,284.9847412109375,284.95001220703125,298.0619201660156,292.36004638671875,297.2699890136719,296.98828125,284.983154296875,1.0,0.5342470407485962,0.3727906048297882,0.3727906048297882,1.0,1.0,-2.6479055881500244,0.6928298473358154,1.955075740814209,0.0961715131998062,0.8807504177093506,0.8807504177093506,0.0,166.03695678710938,171.0,41453.3203125,0.0,1806.34814453125,1.0,280.6398010253906,283.5093994140625,295.3182678222656,298.00177001953125,293.1499938964844,293.1499938964844,280.95001220703125,33773.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248100876808167,1.0,0.0,0.0,3.4532926082611084,3.4533181190490723,7.957196430652402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.4970703125,0.0,1457.04833984375,1895.4371337890625,0.0,2700.18798828125,0.8873571753501892,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7394766211509705,0.2803411185741424,0.2566667199134826,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.859188437461853,0.4475486576557159,0.4278353452682495,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9674062728881836,0.6274954676628113,0.4405860006809234,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.788949728012085,0.3425509333610534,0.3289055824279785,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6190944314002991,0.1618316024541854,0.751581072807312,284.9847412109375,284.95001220703125,298.0619201660156,292.36004638671875,297.2699890136719,296.98828125,284.983154296875,1.0,0.5342470407485962,0.3727906048297882,0.3727906048297882,1.0,1.0,-2.6479055881500244,0.6928298473358154,1.955075740814209,0.0961715131998062,0.8807504177093506,0.8807504177093506,0.0,166.03695678710938,171.0,41453.3203125,0.0,1806.34814453125,1.0,280.6398010253906,283.5093994140625,295.3182678222656,298.00177001953125,293.1499938964844,293.1499938964844,280.95001220703125,33773.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248100876808167,1.0,0.0,0.0,3.4532926082611084,3.4533181190490723,7.957196430652402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.4970703125,0.0,1457.04833984375,1895.4371337890625,0.0,2700.18798828125,0.8873571753501892,1.0,0.0,3.0,1.0,0.0
17865540,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7331565618515015,0.2781741619110107,0.2548726499080658,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8514501452445984,0.444179356098175,0.4248260855674743,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.959025502204895,0.6244054436683655,0.4384865164756775,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7816566228866577,0.340138167142868,0.32679283618927,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6125001311302185,0.1597473919391632,0.7429960370063782,285.0564880371094,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.9879150390625,285.0526733398437,1.0,0.5344942808151245,0.3735914528369903,0.3735914528369903,1.0,1.0,-2.6267545223236084,0.687630295753479,1.93912410736084,0.0956947654485702,0.9948736429214478,0.9948736429214478,0.0,170.38687133789062,174.0,40663.55859375,0.0,1794.64599609375,1.0,280.9407043457031,283.6010131835937,295.2889709472656,297.9043273925781,293.1499938964844,293.1499938964844,280.6499938964844,30524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126271963119507,1.0,0.0,0.0,3.659213066101074,3.659240245819092,8.934467814469826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3134765625,0.0,1678.068603515625,1895.4371337890625,0.0,2587.407958984375,0.9325514435768129,1.0,0.0,3.0,1.0,0.0
17865600,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7331565618515015,0.2781741619110107,0.2548726499080658,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8514501452445984,0.444179356098175,0.4248260855674743,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.959025502204895,0.6244054436683655,0.4384865164756775,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7816566228866577,0.340138167142868,0.32679283618927,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6125001311302185,0.1597473919391632,0.7429960370063782,285.0564880371094,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.9879150390625,285.0526733398437,1.0,0.5344942808151245,0.3735914528369903,0.3735914528369903,1.0,1.0,-2.6267545223236084,0.687630295753479,1.93912410736084,0.0956947654485702,0.9948736429214478,0.9948736429214478,0.0,170.38687133789062,174.0,40663.55859375,0.0,1794.64599609375,1.0,280.9407043457031,283.6010131835937,295.2889709472656,297.9043273925781,293.1499938964844,293.1499938964844,280.6499938964844,30524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126271963119507,1.0,0.0,0.0,3.659213066101074,3.659240245819092,8.934467814469826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3134765625,0.0,1678.068603515625,1895.4371337890625,0.0,2587.407958984375,0.9325514435768129,1.0,0.0,3.0,1.0,0.0
17865660,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7263548970222473,0.274806261062622,0.2523889243602752,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8434935808181763,0.4395785331726074,0.4210691154003143,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9497398734092712,0.6194523572921753,0.4356201589107513,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.774052619934082,0.3367155492305755,0.3240852355957031,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6052014827728271,0.157168298959732,0.7332136631011963,284.8592529296875,284.95001220703125,297.969482421875,292.3064880371094,297.2422790527344,296.9828186035156,284.861328125,1.0,0.5341706275939941,0.3749266564846039,0.3749266564846039,1.0,1.0,-2.600813388824463,0.6820107102394104,1.9188024997711184,0.0960022285580635,0.8440061807632446,0.8440061807632446,0.0,174.7337646484375,162.0,41090.12109375,0.0,1776.0233154296875,1.0,280.6569519042969,283.4046936035156,295.3471374511719,298.0703430175781,293.1499938964844,293.1499938964844,280.95001220703125,39480.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257686495780945,1.0,0.0,0.0,3.5698797702789307,3.5699074268341064,8.503553772243322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.87890625,0.0,1634.4554443359375,1895.4371337890625,0.0,2709.09228515625,0.918143093585968,1.0,0.0,3.0,1.0,0.0
17865720,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7263548970222473,0.274806261062622,0.2523889243602752,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8434935808181763,0.4395785331726074,0.4210691154003143,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9497398734092712,0.6194523572921753,0.4356201589107513,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.774052619934082,0.3367155492305755,0.3240852355957031,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6052014827728271,0.157168298959732,0.7332136631011963,284.8592529296875,284.95001220703125,297.969482421875,292.3064880371094,297.2422790527344,296.9828186035156,284.861328125,1.0,0.5341706275939941,0.3749266564846039,0.3749266564846039,1.0,1.0,-2.600813388824463,0.6820107102394104,1.9188024997711184,0.0960022285580635,0.8440061807632446,0.8440061807632446,0.0,174.7337646484375,162.0,41090.12109375,0.0,1776.0233154296875,1.0,280.6569519042969,283.4046936035156,295.3471374511719,298.0703430175781,293.1499938964844,293.1499938964844,280.95001220703125,39480.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257686495780945,1.0,0.0,0.0,3.5698797702789307,3.5699074268341064,8.503553772243322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.87890625,0.0,1634.4554443359375,1895.4371337890625,0.0,2709.09228515625,0.918143093585968,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7252091765403748,0.2722231447696686,0.2497381865978241,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8424309492111206,0.4357408583164215,0.4171160161495209,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9492992162704468,0.6157934069633484,0.4327059984207153,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7730353474617004,0.3338131308555603,0.3210704028606415,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6029436588287354,0.154806450009346,0.7217852473258972,284.98516845703125,284.95001220703125,297.9228210449219,292.2803649902344,297.22857666015625,296.9803466796875,284.9833374023437,1.0,0.5288289189338684,0.376261830329895,0.376261830329895,1.0,1.0,-2.5720181465148926,0.6754131317138672,1.896604895591736,0.0957994014024734,0.9323488473892212,0.9323488473892212,0.0,172.33837890625,150.0,39922.93359375,0.0,1723.963623046875,1.0,280.941650390625,283.5505065917969,295.24127197265625,297.8333435058594,293.1499938964844,293.1499938964844,280.6499938964844,33707.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136154413223267,1.0,0.0,0.0,3.6589317321777344,3.658959627151489,8.933094477470149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.09423828125,0.0,1701.59130859375,1895.4371337890625,0.0,2596.526611328125,0.9349141716957092,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7252091765403748,0.2722231447696686,0.2497381865978241,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8424309492111206,0.4357408583164215,0.4171160161495209,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9492992162704468,0.6157934069633484,0.4327059984207153,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7730353474617004,0.3338131308555603,0.3210704028606415,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6029436588287354,0.154806450009346,0.7217852473258972,284.98516845703125,284.95001220703125,297.9228210449219,292.2803649902344,297.22857666015625,296.9803466796875,284.9833374023437,1.0,0.5288289189338684,0.376261830329895,0.376261830329895,1.0,1.0,-2.5720181465148926,0.6754131317138672,1.896604895591736,0.0957994014024734,0.9323488473892212,0.9323488473892212,0.0,172.33837890625,150.0,39922.93359375,0.0,1723.963623046875,1.0,280.941650390625,283.5505065917969,295.24127197265625,297.8333435058594,293.1499938964844,293.1499938964844,280.6499938964844,33707.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136154413223267,1.0,0.0,0.0,3.6589317321777344,3.658959627151489,8.933094477470149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.09423828125,0.0,1701.59130859375,1895.4371337890625,0.0,2596.526611328125,0.9349141716957092,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7262444496154785,0.2707343697547912,0.2484875321388244,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8437787890434265,0.4336012303829193,0.4152063429355621,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9515529274940492,0.6135514378547668,0.4313303232192993,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7743607759475708,0.3322007954120636,0.3196084201335907,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6033413410186768,0.1535827666521072,0.7161561846733093,284.84246826171875,284.95001220703125,297.8994140625,292.2675170898437,297.2215270996094,296.9789428710937,284.8349304199219,1.0,0.525174081325531,0.3769294321537018,0.3769294321537018,1.0,1.0,-2.558051586151123,0.6722326874732971,1.8858189582824707,0.0957902073860168,0.8275359272956848,0.8275359272956848,0.0,169.40672302246094,150.0,40494.35546875,0.0,1691.3431396484375,1.0,280.6976013183594,283.3935546875,295.29620361328125,298.0174560546875,293.1499938964844,293.1499938964844,280.6499938964844,38991.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199948668479919,1.0,0.0,0.0,3.601834297180176,3.6018624305725098,8.65646882175497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.35107421875,0.0,1669.8883056640625,1895.4371337890625,0.0,2655.521728515625,0.922819972038269,1.0,0.0,3.0,1.0,0.0
17865960,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7273662090301514,0.269088864326477,0.2469278424978256,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8453463912010193,0.4312845766544342,0.4129460155963897,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.954021155834198,0.6110365390777588,0.4295353591442108,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7758919596672058,0.3304415643215179,0.3178669810295105,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6038810610771179,0.1522719860076904,0.7098488211631775,284.8605651855469,284.95001220703125,297.8759765625,292.2547912597656,297.2137756347656,296.9765930175781,284.86492919921875,1.0,0.5209304094314575,0.3776356279850006,0.3776356279850006,1.0,1.0,-2.5416369438171387,0.6682872772216797,1.8733495473861688,0.0955413207411766,0.8037222623825073,0.8037222623825073,0.0,166.0294189453125,138.0,39846.81640625,0.0,1653.70068359375,1.0,280.657958984375,283.4324645996094,295.27215576171875,297.924560546875,293.1499938964844,293.1499938964844,280.95001220703125,42540.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215987086296082,1.0,0.0,0.0,3.4255926609039307,3.42561936378479,7.830053618818056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.4873046875,0.0,1487.621826171875,1895.4371337890625,0.0,2670.386962890625,0.8887427449226379,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.732426106929779,0.2668244242668152,0.2443637400865554,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8517091870307922,0.4277063012123108,0.409012883901596,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.962887704372406,0.6076533794403076,0.4266817569732666,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7820586562156677,0.3277397751808166,0.314806580543518,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6074171662330627,0.1500955820083618,0.6980267763137817,284.9842834472656,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9767150878906,284.9827575683594,1.0,0.5114719867706299,0.3790479898452759,0.3790479898452759,1.0,1.0,-2.512514352798462,0.6616314649581909,1.8508830070495603,0.09530720859766,0.8916571140289307,0.8916571140289307,0.0,157.16607666015625,126.0,38756.0625,0.0,1575.672607421875,1.0,280.9404602050781,283.5727233886719,295.1731872558594,297.69091796875,293.1499938964844,293.1499938964844,281.25,34154.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056924343109131,1.0,0.0,0.0,3.519477128982544,3.519503355026245,8.265127462436794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.00537109375,0.0,1535.76025390625,1895.4371337890625,0.0,2523.582763671875,0.9030188918113708,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.732426106929779,0.2668244242668152,0.2443637400865554,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8517091870307922,0.4277063012123108,0.409012883901596,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.962887704372406,0.6076533794403076,0.4266817569732666,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7820586562156677,0.3277397751808166,0.314806580543518,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6074171662330627,0.1500955820083618,0.6980267763137817,284.9842834472656,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9767150878906,284.9827575683594,1.0,0.5114719867706299,0.3790479898452759,0.3790479898452759,1.0,1.0,-2.512514352798462,0.6616314649581909,1.8508830070495603,0.09530720859766,0.8916571140289307,0.8916571140289307,0.0,157.16607666015625,126.0,38756.0625,0.0,1575.672607421875,1.0,280.9404602050781,283.5727233886719,295.1731872558594,297.69091796875,293.1499938964844,293.1499938964844,281.25,34154.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056924343109131,1.0,0.0,0.0,3.519477128982544,3.519503355026245,8.265127462436794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.00537109375,0.0,1535.76025390625,1895.4371337890625,0.0,2523.582763671875,0.9030188918113708,1.0,0.0,3.0,1.0,0.0
17866140,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7402505278587341,0.2649083137512207,0.2422375231981277,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8613922595977783,0.4245099723339081,0.4055710136890411,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9747816324234008,0.6046857833862305,0.4243104755878448,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7913575768470764,0.3253600597381592,0.3121360838413238,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6133917570114136,0.1481965631246566,0.6874734163284302,285.07373046875,284.95001220703125,297.7820129394531,292.2056579589844,297.1920166015625,296.9796142578125,285.0700988769531,1.0,0.5012950301170349,0.3804603815078735,0.3804603815078735,1.0,1.0,-2.4870855808258057,0.6561756730079651,1.830909967422485,0.0954914540052414,1.0,1.0,0.0,146.76905822753906,114.0,37835.19140625,0.0,1497.5941162109375,1.0,281.24188232421875,283.6819763183594,295.14849853515625,297.5913391113281,293.1499938964844,293.1499938964844,280.95001220703125,31022.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908623218536377,1.0,0.0,0.0,3.711194515228272,3.7112226486206055,9.190110858980916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.619140625,0.0,1747.749267578125,1895.4371337890625,0.0,2388.1923828125,0.9448012113571168,1.0,0.0,3.0,1.0,0.0
17866200,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7402505278587341,0.2649083137512207,0.2422375231981277,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8613922595977783,0.4245099723339081,0.4055710136890411,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9747816324234008,0.6046857833862305,0.4243104755878448,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7913575768470764,0.3253600597381592,0.3121360838413238,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6133917570114136,0.1481965631246566,0.6874734163284302,285.07373046875,284.95001220703125,297.7820129394531,292.2056579589844,297.1920166015625,296.9796142578125,285.0700988769531,1.0,0.5012950301170349,0.3804603815078735,0.3804603815078735,1.0,1.0,-2.4870855808258057,0.6561756730079651,1.830909967422485,0.0954914540052414,1.0,1.0,0.0,146.76905822753906,114.0,37835.19140625,0.0,1497.5941162109375,1.0,281.24188232421875,283.6819763183594,295.14849853515625,297.5913391113281,293.1499938964844,293.1499938964844,280.95001220703125,31022.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908623218536377,1.0,0.0,0.0,3.711194515228272,3.7112226486206055,9.190110858980916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.619140625,0.0,1747.749267578125,1895.4371337890625,0.0,2388.1923828125,0.9448012113571168,1.0,0.0,3.0,1.0,0.0
17866260,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7477769255638123,0.2620843350887298,0.2397329956293106,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8709743618965149,0.4204597473144531,0.4018100500106811,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9851179718971252,0.6001125574111938,0.4213427901268005,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8003986477851868,0.3222917020320892,0.3092182874679565,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6189331412315369,0.1460488438606262,0.6769944429397583,284.8583068847656,284.95001220703125,297.7388610839844,292.1841125488281,297.1797790527344,296.9781188964844,284.8584289550781,1.0,0.4913086891174316,0.3818652927875519,0.3818652927875519,1.0,1.0,-2.4599063396453857,0.6500269770622253,1.809879302978516,0.0954860299825668,0.8645922541618347,0.8645922541618347,0.0,137.22225952148438,114.0,38384.87109375,0.0,1422.3115234375,1.0,280.9598083496094,283.4647216796875,295.2259216308594,297.7829284667969,293.1499938964844,293.1499938964844,280.95001220703125,38555.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803506076335907,1.0,0.0,0.0,3.6610381603240967,3.661067008972168,8.943383136283956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.41455078125,0.0,1740.628662109375,1895.4371337890625,0.0,2503.523681640625,0.9380404949188232,1.0,0.0,3.0,1.0,0.0
17866320,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7483832836151123,0.2618165910243988,0.239462062716484,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8717698454856873,0.420082539319992,0.4014238119125366,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9859215617179872,0.5996843576431274,0.4210176467895508,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8011390566825867,0.3220016658306122,0.3089161217212677,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6193618178367615,0.1458452492952346,0.675959587097168,284.8593139648437,284.95001220703125,297.7351379394531,292.1822814941406,297.1785888671875,296.9778137207031,284.8599853515625,1.0,0.4903992712497711,0.3819874823093414,0.3819874823093414,1.0,1.0,-2.457119941711426,0.6493452191352844,1.8077746629714968,0.0954241529107093,0.8603189587593079,0.8603189587593079,0.0,136.41677856445312,102.0,38317.27734375,0.0,1415.4052734375,1.0,280.9573974609375,283.4674987792969,295.2206726074219,297.771484375,293.1499938964844,293.1499938964844,281.25,38932.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038132190704346,1.0,0.0,0.0,3.6459944248199454,3.64602303504944,8.870034093888535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4375,0.0,1724.4368896484375,1895.4371337890625,0.0,2506.340087890625,0.9351532459259032,1.0,0.0,3.0,1.0,0.0
17866380,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7585541605949402,0.2593871057033539,0.2366410195827484,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8845877647399902,0.4163046479225158,0.3971917331218719,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9977198839187622,0.5958354473114014,0.4177247285842895,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8127036690711975,0.319095641374588,0.3055667877197265,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6263391971588135,0.1436514109373092,0.6637521982192993,284.994384765625,284.95001220703125,297.6883850097656,292.1597900390625,297.1663513183594,296.97760009765625,284.99176025390625,1.0,0.4788467586040497,0.3835145533084869,0.3835145533084869,1.0,1.0,-2.425987958908081,0.6420649886131287,1.783922791481018,0.0949595123529434,0.955784261226654,0.955784261226654,0.0,125.55494689941406,90.0,37102.9921875,0.0,1331.51708984375,1.0,281.2430419921875,283.6228942871094,295.1150207519531,297.535400390625,293.1499938964844,293.1499938964844,280.95001220703125,33524.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906330823898315,1.0,0.0,0.0,3.729228258132935,3.7292568683624254,9.279641517423444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.70849609375,0.0,1790.1702880859375,1895.4371337890625,0.0,2386.112548828125,0.9509884119033812,1.0,0.0,3.0,1.0,0.0
17866440,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7585541605949402,0.2593871057033539,0.2366410195827484,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8845877647399902,0.4163046479225158,0.3971917331218719,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9977198839187622,0.5958354473114014,0.4177247285842895,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8127036690711975,0.319095641374588,0.3055667877197265,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6263391971588135,0.1436514109373092,0.6637521982192993,284.994384765625,284.95001220703125,297.6883850097656,292.1597900390625,297.1663513183594,296.97760009765625,284.99176025390625,1.0,0.4788467586040497,0.3835145533084869,0.3835145533084869,1.0,1.0,-2.425987958908081,0.6420649886131287,1.783922791481018,0.0949595123529434,0.955784261226654,0.955784261226654,0.0,125.55494689941406,90.0,37102.9921875,0.0,1331.51708984375,1.0,281.2430419921875,283.6228942871094,295.1150207519531,297.535400390625,293.1499938964844,293.1499938964844,280.95001220703125,33524.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906330823898315,1.0,0.0,0.0,3.729228258132935,3.7292568683624254,9.279641517423444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.70849609375,0.0,1790.1702880859375,1895.4371337890625,0.0,2386.112548828125,0.9509884119033812,1.0,0.0,3.0,1.0,0.0
17866500,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7635728716850281,0.2579662501811981,0.2354004383087158,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8907777667045593,0.4141978025436401,0.3952543139457702,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9990000128746032,0.593807578086853,0.4112562239170074,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8179672956466675,0.317474365234375,0.3040377199649811,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6296297311782837,0.1424955278635025,0.6581332683563232,284.84033203125,284.95001220703125,297.66510009765625,292.14892578125,297.1598205566406,296.9770812988281,284.8294982910156,1.0,0.4727330505847931,0.3842781186103821,0.3842781186103821,1.0,1.0,-2.4058587551116943,0.6368034482002258,1.7690552473068235,0.09437146037817,0.8452262878417969,0.8452262878417969,0.0,120.63470458984376,90.0,37667.6171875,0.0,1286.916259765625,1.0,280.9959716796875,283.4523010253906,295.1768493652344,297.7248840332031,293.1499938964844,293.1499938964844,280.95001220703125,38450.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971842288970947,1.0,0.0,0.0,3.682910203933716,3.682939291000366,9.050561970980198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.77294921875,0.0,1767.7254638671875,1895.4371337890625,0.0,2445.70947265625,0.9411827325820924,1.0,0.0,3.0,1.0,0.0
