time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7677580118179321,0.2563108205795288,0.2338322103023529,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8960710763931274,0.4118417501449585,0.3929553627967834,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.5924155712127686,0.4018698334693908,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8223634362220764,0.3156416118144989,0.3022218346595764,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.6323094964027405,0.1412259936332702,0.6518966555595398,284.8391418457031,284.95001220703125,297.6418762207031,292.1383056640625,297.1522827148437,296.97528076171875,284.8436889648437,1.0,0.4661873281002044,0.3851234316825866,0.3851234316825866,1.0,1.0,-2.3802430629730225,0.6298063397407532,1.7504369020462036,0.0930632054805755,0.8037405014038086,0.8037405014038086,0.0,116.09449768066406,78.0,36904.66796875,0.0,1238.1566162109375,1.0,280.95733642578125,283.4816589355469,295.1551208496094,297.6316223144531,293.1499938964844,293.1499938964844,281.25,43488.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798809289932251,1.0,0.0,0.0,3.485086679458618,3.485114336013794,8.104393032226653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.349609375,0.0,1562.60595703125,1895.4371337890625,0.0,2460.543701171875,0.9025083184242249,1.0,0.0,3.0,1.0,0.0
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7792066931724548,0.2540182769298553,0.2312249839305877,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9102488160133362,0.4081831276416778,0.388925701379776,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.5937877893447876,0.3803544640541076,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8337686657905579,0.3127740621566772,0.2989946603775024,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6398001313209534,0.1391487419605255,0.6404045224189758,284.97119140625,284.95001220703125,297.5957336425781,292.117919921875,297.140869140625,296.9765319824219,284.968994140625,1.0,0.4523543119430542,0.3868140876293182,0.3868140876293182,1.0,1.0,-2.328740119934082,0.6156690120697021,1.7130709886550903,0.0902494713664054,0.8867325186729431,0.8867325186729431,0.0,106.26348114013672,66.0,35497.23046875,0.0,1140.1334228515625,1.0,281.24078369140625,283.6350402832031,295.04791259765625,297.374267578125,293.1499938964844,293.1499938964844,281.54998779296875,34927.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800759077072144,1.0,0.0,0.0,3.5441033840179443,3.544130086898804,8.381197744711244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.0625,0.0,1570.360595703125,1895.4371337890625,0.0,2290.821533203125,0.9092881083488464,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7792066931724548,0.2540182769298553,0.2312249839305877,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9102488160133362,0.4081831276416778,0.388925701379776,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.5937877893447876,0.3803544640541076,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8337686657905579,0.3127740621566772,0.2989946603775024,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6398001313209534,0.1391487419605255,0.6404045224189758,284.97119140625,284.95001220703125,297.5957336425781,292.117919921875,297.140869140625,296.9765319824219,284.968994140625,1.0,0.4523543119430542,0.3868140876293182,0.3868140876293182,1.0,1.0,-2.328740119934082,0.6156690120697021,1.7130709886550903,0.0902494713664054,0.8867325186729431,0.8867325186729431,0.0,106.26348114013672,66.0,35497.23046875,0.0,1140.1334228515625,1.0,281.24078369140625,283.6350402832031,295.04791259765625,297.374267578125,293.1499938964844,293.1499938964844,281.54998779296875,34927.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800759077072144,1.0,0.0,0.0,3.5441033840179443,3.544130086898804,8.381197744711244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.0625,0.0,1570.360595703125,1895.4371337890625,0.0,2290.821533203125,0.9092881083488464,1.0,0.0,3.0,1.0,0.0
17866740,296.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.7947670221328735,0.0,0.2291072309017181,296.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.9307553172111512,0.0,0.3854369819164276,296.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.0,0.3557244539260864,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.8490718603134155,0.0,0.2961938977241516,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.6506195068359375,0.0,0.6305608153343201,285.05859375,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815673828125,285.0531921386719,0.0,0.0,0.3885047435760498,0.3885047435760498,1.0,1.0,-2.277229785919189,0.601431131362915,1.6757985353469849,0.0873084142804145,0.0,0.0,0.0,95.83413696289062,60.0,34234.36328125,0.0,1043.632568359375,0.0,281.54229736328125,283.7460632324219,295.019775390625,297.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,31183.875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720895767211914,3.720923900604248,9.238219718099572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1761.485107421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.7947670221328735,0.0,0.2291072309017181,296.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.9307553172111512,0.0,0.3854369819164276,296.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.0,0.3557244539260864,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.8490718603134155,0.0,0.2961938977241516,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.6506195068359375,0.0,0.6305608153343201,285.05859375,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815673828125,285.0531921386719,0.0,0.0,0.3885047435760498,0.3885047435760498,1.0,1.0,-2.277229785919189,0.601431131362915,1.6757985353469849,0.0873084142804145,0.0,0.0,0.0,95.83413696289062,60.0,34234.36328125,0.0,1043.632568359375,0.0,281.54229736328125,283.7460632324219,295.019775390625,297.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,31183.875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720895767211914,3.720923900604248,9.238219718099572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1761.485107421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310546875,0.0,0.0,-0.0109696174040436,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.6214097738265991,0.0,-0.0115515394136309,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.6214097738265991,0.0,-0.0085319317877292,297.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.6214097738265991,0.0,-0.0115515608340501,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,-0.0547953136265277,289.7217102050781,294.1499938964844,297.52410888671875,292.0900573730469,295.53045654296875,297.0018615722656,284.302734375,0.0,0.0,0.3015183210372925,0.3015183210372925,1.0,1.0,-0.1049093678593635,0.0173342153429985,0.0875751599669456,-0.0856684297323226,0.0,0.0,0.0,-0.6233139038085938,60.0,1809.993896484375,0.0,-0.0009315761271864,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,3.4226104617118835e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4599991464599404e-14,3.4606201910168666e-14,1.3798080890784e-19,1.8911768852325483e-12,1.891172765264293e-12,4.1227393104969695e-18,0.0,0.0,-0.0,0.0,0.0,2.554905507414184e-24,1.028968897080283e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,0.0008083096472546,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.0013072284637019,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0013899122131988,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0010247485479339,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,0.002415636787191,289.8437805175781,294.1499938964844,297.5031433105469,292.0857849121094,295.57733154296875,297.0314025878906,283.8175354003906,0.0,0.0,0.2330961674451828,0.2330961674451828,1.0,1.0,-0.0081473980098962,0.0017277807928621,0.0064196167513728,-0.0251251365989446,0.0,0.0,0.0,-0.0467524863779544,60.0,930.4584350585938,0.0,-4.7373441702802666e-06,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864908336599709e-27,1.7318191245593407e-27,2.4881216845324083e-30,3.55666322137998e-18,3.553294114745052e-18,3.36893316125998e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,9.378869435749948e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489074707031,0.0,0.0,9.874145325738937e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925170898437,0.0,0.0,7.290902431122959e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,9.875559771899134e-05,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0004685727180913,289.6211242675781,294.1499938964844,297.45367431640625,292.083740234375,295.4075012207031,296.8020935058594,283.4875793457031,0.0,0.0,0.0777009427547454,0.0777009427547454,1.0,1.0,-0.0093974322080612,4.25815160269849e-05,0.0093548502773046,-0.028018282726407,0.0,0.0,0.0,-0.0537634566426277,60.0,216.4949188232422,0.0,-6.809800368046126e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.682531519545355e-40,-6.895733691003852e-40,-3.7245812532521475e-40,-2.386659011130744e-21,-1.1914490631157168e-21,-1.1952099480150273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,9.378869435749948e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489074707031,0.0,0.0,9.874145325738937e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925170898437,0.0,0.0,7.290902431122959e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,9.875559771899134e-05,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0004685727180913,289.6211242675781,294.1499938964844,297.45367431640625,292.083740234375,295.4075012207031,296.8020935058594,283.4875793457031,0.0,0.0,0.0777009427547454,0.0777009427547454,1.0,1.0,-0.0093974322080612,4.25815160269849e-05,0.0093548502773046,-0.028018282726407,0.0,0.0,0.0,-0.0537634566426277,60.0,216.4949188232422,0.0,-6.809800368046126e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.682531519545355e-40,-6.895733691003852e-40,-3.7245812532521475e-40,-2.386659011130744e-21,-1.1914490631157168e-21,-1.1952099480150273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,9.299017983721568e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,9.792252240004018e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,7.232456846395507e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,9.792306809686124e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0004645060107577,289.97332763671875,294.1499938964844,297.42803955078125,292.0865173339844,294.7720642089844,296.1210021972656,283.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0084405792877078,2.2758541717848857e-08,0.0084405560046434,-0.0237930733710527,0.0,0.0,0.0,-0.0480539090931415,60.0,120.2125473022461,0.0,-6.69412258957891e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3840734658713405e-21,-1.1919659500243666e-21,-1.192107515846974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,0.0001039257331285,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894714355469,0.0,0.0,0.000109439039079,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,8.083141437964514e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,0.0001094390609068,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,0.0005191282252781,290.40435791015625,294.1499938964844,297.40185546875,292.0917358398437,293.9794921875,295.1790466308594,283.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,0.0119397714734077,5.340813125087607e-09,-0.0119397761300206,-0.025973068550229,0.0,0.0,0.0,0.0576633177697658,60.0,101.00331115722656,-0.0,-8.361064374184934e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.383974915056173e-21,-1.1919854380441692e-21,-1.1919894770120039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.847172623267396e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,0.0001036957110045,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,7.65894292271696e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001036957255564,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,0.0004918844206258,290.3711853027344,294.1499938964844,297.347900390625,292.1089172363281,293.905029296875,295.7173156738281,283.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009256962803192,1.1502163665966236e-08,0.0009256847552023,-0.0293013043701648,0.0,0.0,0.0,-0.0098990704864263,60.0,53.23284530639648,0.0,-7.506513810540127e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839716838819053e-21,-1.1919858419409526e-21,-1.1919858419409526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.847172623267396e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,0.0001036957110045,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,7.65894292271696e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001036957255564,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,0.0004918844206258,290.3711853027344,294.1499938964844,297.347900390625,292.1089172363281,293.905029296875,295.7173156738281,283.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009256962803192,1.1502163665966236e-08,0.0009256847552023,-0.0293013043701648,0.0,0.0,0.0,-0.0098990704864263,60.0,53.23284530639648,0.0,-7.506513810540127e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839716838819053e-21,-1.1919858419409526e-21,-1.1919858419409526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,9.896808478515597e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0001042184012476,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,7.697548426222056e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001042184157995,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,0.0004943638341501,290.3402404785156,294.1499938964844,297.29205322265625,292.1344299316406,293.9684143066406,296.3653564453125,283.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545286349952,1.2244339764322376e-08,0.0010545164113864,-0.0311212092638015,0.0,0.0,0.0,-0.0108826849609613,60.0,28.5076961517334,0.0,-7.582366379210725e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,9.896808478515597e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0001042184012476,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,7.697548426222056e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001042184157995,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,0.0004943638341501,290.3402404785156,294.1499938964844,297.29205322265625,292.1344299316406,293.9684143066406,296.3653564453125,283.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545286349952,1.2244339764322376e-08,0.0010545164113864,-0.0311212092638015,0.0,0.0,0.0,-0.0108826849609613,60.0,28.5076961517334,0.0,-7.582366379210725e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,9.957787551684304e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571228027344,0.0,0.0,0.0001048605408868,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,7.744976755930111e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540100097656,0.0,0.0,0.0001048605481628,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0004974098992533,290.3082275390625,294.1499938964844,297.2345275878906,292.16748046875,294.03009033203125,296.7435913085937,283.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.0,0.0,-0.0112594850361347,60.0,23.2297420501709,0.0,-7.676078439544656e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,9.957787551684304e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571228027344,0.0,0.0,0.0001048605408868,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,7.744976755930111e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540100097656,0.0,0.0,0.0001048605481628,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0004974098992533,290.3082275390625,294.1499938964844,297.2345275878906,292.16748046875,294.03009033203125,296.7435913085937,283.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.0,0.0,-0.0112594850361347,60.0,23.2297420501709,0.0,-7.676078439544656e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001002566132228,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0001055752800311,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,7.797766738804057e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,0.0001055752945831,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,0.0005008003208786,290.27520751953125,294.1499938964844,297.175537109375,292.2071838378906,294.0899353027344,296.9503479003906,283.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849716928859834e-08,0.0010682753054425,-0.0353211499750614,0.0,0.0,0.0,-0.0116786966100335,60.0,21.67078399658203,0.0,-7.781063260381418e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.0001002566132228,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0001055752800311,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,7.797766738804057e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,0.0001055752945831,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,0.0005008003208786,290.27520751953125,294.1499938964844,297.175537109375,292.2071838378906,294.0899353027344,296.9503479003906,283.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849716928859834e-08,0.0010682753054425,-0.0353211499750614,0.0,0.0,0.0,-0.0116786966100335,60.0,21.67078399658203,0.0,-7.781063260381418e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0001006209276965,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,0.0001059589194483,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,7.826102228136733e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.0001059589267242,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0005026201251894,290.2582702636719,294.1499938964844,297.1455993652344,292.2292785644531,294.1191101074219,297.0043334960937,283.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303612516641806e-08,0.0010721561266109,-0.0365083031356334,0.0,0.0,0.0,-0.0119037106633186,60.0,21.279565811157227,0.0,-7.837708437818949e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,0.0001010011183097,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.000106359279016,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,7.855672447476536e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,0.0001063592862919,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.0005045193247497,290.2410583496094,294.1499938964844,297.1153564453125,292.2527160644531,294.1477966308594,297.03662109375,283.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762211168184,1.4777300272328377e-08,0.0010762063320726,-0.0377470627427101,0.0,0.0,0.0,-0.0121385361999273,60.0,20.95598220825196,0.0,-7.897042308968595e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001018039038171,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,0.0001072046507033,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,7.918111077742651e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,0.0001072046579793,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0005085293669253,290.2059326171875,294.1499938964844,297.05419921875,292.3033142089844,294.203857421875,297.05682373046875,283.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847740340977,1.5777516182424733e-08,0.0010847583180293,-0.0403621941804885,0.0,0.0,0.0,-0.0126343825832009,60.0,20.430105209350582,0.0,-8.023063458040269e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001018039038171,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,0.0001072046507033,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,7.918111077742651e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,0.0001072046579793,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0005085293669253,290.2059326171875,294.1499938964844,297.05419921875,292.3033142089844,294.203857421875,297.05682373046875,283.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847740340977,1.5777516182424733e-08,0.0010847583180293,-0.0403621941804885,0.0,0.0,0.0,-0.0126343825832009,60.0,20.430105209350582,0.0,-8.023063458040269e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0001026548270601,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,0.0001081007139873,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,7.984293915797025e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,0.0001081007212633,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39453125,0.0,0.0,0.0005127799813635,290.1698303222656,294.1499938964844,296.9922790527344,292.358154296875,294.2581787109375,297.0371398925781,283.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837727656593415e-08,0.001093823229894,-0.0431332997977733,0.0,0.0,0.0,-0.0131599707528948,60.0,20.02092742919922,0.0,-8.15773120166341e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0001026548270601,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,0.0001081007139873,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,7.984293915797025e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,0.0001081007212633,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39453125,0.0,0.0,0.0005127799813635,290.1698303222656,294.1499938964844,296.9922790527344,292.358154296875,294.2581787109375,297.0371398925781,283.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837727656593415e-08,0.001093823229894,-0.0431332997977733,0.0,0.0,0.0,-0.0131599707528948,60.0,20.02092742919922,0.0,-8.15773120166341e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,0.0001035379755194,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0001090307050617,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,8.052983321249485e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,0.0001090307196136,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37908935546875,0.0,0.0,0.0005171914817765,290.1327819824219,294.1499938964844,296.9298095703125,292.4164733886719,294.3106994628906,296.99365234375,284.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938099006187258e-08,0.0011032314505428,-0.0460083372890949,0.0,0.0,0.0,-0.0137054668739438,60.0,19.70352935791016,0.0,-8.298682985241612e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,0.0001035379755194,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0001090307050617,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,8.052983321249485e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,0.0001090307196136,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37908935546875,0.0,0.0,0.0005171914817765,290.1327819824219,294.1499938964844,296.9298095703125,292.4164733886719,294.3106994628906,296.99365234375,284.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938099006187258e-08,0.0011032314505428,-0.0460083372890949,0.0,0.0,0.0,-0.0137054668739438,60.0,19.70352935791016,0.0,-8.298682985241612e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,0.0001044321033987,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0001099722649087,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,8.122526196530089e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.0001099722721846,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,0.000521657813806,290.0947265625,294.1499938964844,296.8670959472656,292.4775390625,294.3612976074219,296.93719482421875,284.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180125296115,0.0,0.0,0.0,-0.0142577523365616,60.0,19.46285057067871,0.0,-8.442617627224538e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,0.0001044321033987,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0001099722649087,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,8.122526196530089e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.0001099722721846,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,0.000521657813806,290.0947265625,294.1499938964844,296.8670959472656,292.4775390625,294.3612976074219,296.93719482421875,284.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180125296115,0.0,0.0,0.0,-0.0142577523365616,60.0,19.46285057067871,0.0,-8.442617627224538e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0001048756676027,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631591796875,0.0,0.0,0.0001104393595596,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,8.157025877153501e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,0.0001104393741115,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,0.0005238735466264,290.0753479003906,294.1499938964844,296.8356628417969,292.5088806152344,294.38592529296875,296.90643310546875,284.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175018735229,1.9604847523169155e-08,0.0011174823157489,-0.050361044704914,0.0,0.0,0.0,-0.0145317390561103,60.0,19.36549568176269,0.0,-8.514481919519312e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,0.0001053116939147,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001108985161408,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,8.19093911559321e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,0.0001108985234168,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0005260515608824,290.0557556152344,294.1499938964844,296.8042907714844,292.5406188964844,294.4100952148437,296.874755859375,284.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221475433558,2.0148128498931328e-08,0.0011221272870898,-0.0517792291939258,0.0,0.0,0.0,-0.0148010645061731,60.0,19.28104019165039,0.0,-8.58541966408666e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0001061465154634,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,0.0001117776191676,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,8.255869033746421e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,0.0001117776264436,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,0.0005302216741256,290.01593017578125,294.1499938964844,296.7416381835937,292.60504150390625,294.45709228515625,296.81005859375,284.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831332609261e-08,0.0011310209520161,-0.0544936656951904,0.0,0.0,0.0,-0.0153167247772216,60.0,19.14354705810547,0.0,-8.722059874344269e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0001061465154634,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,0.0001117776191676,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,8.255869033746421e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,0.0001117776264436,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,0.0005302216741256,290.01593017578125,294.1499938964844,296.7416381835937,292.60504150390625,294.45709228515625,296.81005859375,284.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831332609261e-08,0.0011310209520161,-0.0544936656951904,0.0,0.0,0.0,-0.0153167247772216,60.0,19.14354705810547,0.0,-8.722059874344269e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.000106903775304,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,0.0001125750495702,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,8.314767183037475e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0001125750641222,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,0.0005340044153854,289.975341796875,294.1499938964844,296.6794128417969,292.6700744628906,294.50225830078125,296.7447509765625,284.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.015784477815032,60.0,19.04106330871582,0.0,-8.84693704961137e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.000106903775304,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,0.0001125750495702,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,8.314767183037475e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0001125750641222,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,0.0005340044153854,289.975341796875,294.1499938964844,296.6794128417969,292.6700744628906,294.50225830078125,296.7447509765625,284.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.015784477815032,60.0,19.04106330871582,0.0,-8.84693704961137e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,0.000107584412035,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0001132917968789,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,8.36770559544675e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001132918041548,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,0.0005374043248593,289.9340209960937,294.1499938964844,296.6177978515625,292.735107421875,294.5455322265625,296.6799621582031,284.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463620467111,2.2979930847100163e-08,0.0011463389964774,-0.0591662116348743,0.0,0.0,0.0,-0.01620489731431,60.0,18.963998794555664,0.0,-8.959933950336565e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,0.000107584412035,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0001132917968789,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,8.36770559544675e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001132918041548,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,0.0005374043248593,289.9340209960937,294.1499938964844,296.6177978515625,292.735107421875,294.5455322265625,296.6799621582031,284.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463620467111,2.2979930847100163e-08,0.0011463389964774,-0.0591662116348743,0.0,0.0,0.0,-0.01620489731431,60.0,18.963998794555664,0.0,-8.959933950336565e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
