time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,0.000108164458652,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,0.0001139026062446,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,8.412819443037733e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001139026207965,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0005403017858043,289.8920288085937,294.1499938964844,296.5570373535156,292.79949951171875,294.58697509765625,296.6161193847656,284.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525425361469,2.3702652285351178e-08,0.0011525189038366,-0.0610500164330005,0.0,0.0,0.0,-0.0165631808340549,60.0,18.90738677978516,0.0,-9.05679513607538e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,0.000108164458652,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,0.0001139026062446,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,8.412819443037733e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001139026207965,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0005403017858043,289.8920288085937,294.1499938964844,296.5570373535156,292.79949951171875,294.58697509765625,296.6161193847656,284.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525425361469,2.3702652285351178e-08,0.0011525189038366,-0.0610500164330005,0.0,0.0,0.0,-0.0165631808340549,60.0,18.90738677978516,0.0,-9.05679513607538e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.283447265625,0.0,0.0,0.0001083305396605,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0001140774984378,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,8.425737178185955e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0001140775129897,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0005411314195953,289.87078857421875,294.1499938964844,296.5270690917969,292.8312683105469,294.60693359375,296.5848083496094,284.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543122818693,2.3909564106361362e-08,0.001154288300313,-0.0615892261266708,0.0,0.0,0.0,-0.016665756702423,60.0,18.879600524902344,0.0,-9.084621410693217e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,0.0001084146933862,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,0.0001141661123256,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,8.432281902059913e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,0.0001141661196015,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24786376953125,0.0,0.0,0.0005415517953224,289.8494567871094,294.1499938964844,296.49737548828125,292.8626708984375,294.6264038085937,296.553955078125,284.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552090290933,2.4014372712599652e-08,0.001155185047537,-0.0618623308837413,0.0,0.0,0.0,-0.016717717051506,60.0,18.84808921813965,0.0,-9.098732789425412e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0001083364768419,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0001140837412094,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,8.426197746302933e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,0.0001140837557613,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0005411611055023,289.8065795898437,294.1499938964844,296.4390563964844,292.9239807128906,294.6639709472656,296.4937438964844,284.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.39167885496272e-08,0.0011543517466634,-0.0616080500185489,0.0,0.0,0.0,-0.0166693460196256,60.0,18.89184188842773,0.0,-9.085593433155736e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0001083364768419,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0001140837412094,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,8.426197746302933e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,0.0001140837557613,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.0005411611055023,289.8065795898437,294.1499938964844,296.4390563964844,292.9239807128906,294.6639709472656,296.4937438964844,284.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543757282197,2.39167885496272e-08,0.0011543517466634,-0.0616080500185489,0.0,0.0,0.0,-0.0166693460196256,60.0,18.89184188842773,0.0,-9.085593433155736e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2285461425781,0.0,0.0,0.0001079774519894,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001137056678999,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,8.398273348575458e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,0.0001137056751758,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20440673828125,0.0,0.0,0.0005393677274696,289.76348876953125,294.1499938964844,296.3822326660156,292.9829406738281,294.69952392578125,296.43585205078125,284.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505496222525,2.346926919472025e-08,0.0011505262227728,-0.0604417622089386,0.0,0.0,0.0,-0.0164474975317716,60.0,18.749643325805664,0.0,-9.025459490885625e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2285461425781,0.0,0.0,0.0001079774519894,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001137056678999,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,8.398273348575458e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,0.0001137056751758,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20440673828125,0.0,0.0,0.0005393677274696,289.76348876953125,294.1499938964844,296.3822326660156,292.9829406738281,294.69952392578125,296.43585205078125,284.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505496222525,2.346926919472025e-08,0.0011505262227728,-0.0604417622089386,0.0,0.0,0.0,-0.0164474975317716,60.0,18.749643325805664,0.0,-9.025459490885625e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0001075582404155,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18994140625,0.0,0.0,0.0001132642209995,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431335449219,0.0,0.0,8.365667599719018e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,0.0001132642282755,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0005372737650759,289.72027587890625,294.1499938964844,296.32720947265625,293.0390014648437,294.73309326171875,296.3800964355469,284.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.59361457824707,0.0,-8.955500874208155e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0001075582404155,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18994140625,0.0,0.0,0.0001132642209995,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431335449219,0.0,0.0,8.365667599719018e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,0.0001132642282755,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0005372737650759,289.72027587890625,294.1499938964844,296.32720947265625,293.0390014648437,294.73309326171875,296.3800964355469,284.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.59361457824707,0.0,-8.955500874208155e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18280029296875,0.0,0.0,0.0001070398502633,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671142578125,0.0,0.0,0.0001127183277276,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,8.32534788060002e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,0.0001127183350035,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,0.0005346843390725,289.67706298828125,294.1499938964844,296.2742004394531,293.0915832519531,294.7648010253906,296.3264465332031,284.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.426973342895508,0.0,-8.86937030486479e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18280029296875,0.0,0.0,0.0001070398502633,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671142578125,0.0,0.0,0.0001127183277276,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,8.32534788060002e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,0.0001127183350035,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,0.0005346843390725,289.67706298828125,294.1499938964844,296.2742004394531,293.0915832519531,294.7648010253906,296.3264465332031,284.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.426973342895508,0.0,-8.86937030486479e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171142578125,0.0,0.0,0.0001067492776201,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,0.0001124123300542,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076721191406,0.0,0.0,8.302747301058844e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,0.0001124123373301,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478576660156,0.0,0.0,0.00053323287284,289.65545654296875,294.1499938964844,296.24853515625,293.1164245605469,294.7799377441406,296.30047607421875,284.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938506122864965e-08,0.0011374392779543,-0.0564506091177463,0.0,0.0,0.0,-0.015688644722104,60.0,18.360912322998047,0.0,-8.821274377623922e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001064430252881,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.0001120898305089,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957092285156,0.0,0.0,8.27892727102153e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,0.0001120898377848,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,0.0005317030590958,289.6338806152344,294.1499938964844,296.22344970703125,293.14019775390625,294.7946472167969,296.2751159667969,284.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,-0.0154994297772645,60.0,18.294452667236328,0.0,-8.770724946316477e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0001057989211403,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0001114115584641,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,8.228830120060593e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0001114115657401,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,0.0005284856888465,289.5907897949219,294.1499938964844,296.1751403808594,293.1843566894531,294.8226928710937,296.2262268066406,284.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273336131125,2.075408289670122e-08,0.0011273128911852,-0.0533606447279453,0.0,0.0,0.0,-0.0151014830917119,60.0,18.1585750579834,0.0,-8.664887474196804e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0001057989211403,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0001114115584641,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,8.228830120060593e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0001114115657401,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,0.0005284856888465,289.5907897949219,294.1499938964844,296.1751403808594,293.1843566894531,294.8226928710937,296.2262268066406,284.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273336131125,2.075408289670122e-08,0.0011273128911852,-0.0533606447279453,0.0,0.0,0.0,-0.0151014830917119,60.0,18.1585750579834,0.0,-8.664887474196804e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,0.0001051353028742,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970153808594,0.0,0.0,0.0001107127318391,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,8.177215204341337e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,0.0001107127391151,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08953857421875,0.0,0.0,0.0005251708207651,289.5478820800781,294.1499938964844,296.1295166015625,293.2235717773437,294.8488464355469,296.18017578125,284.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927043126699573e-08,0.0011202417081221,-0.0512021370232105,0.0,0.0,0.0,-0.0146914878860116,60.0,18.01805686950684,0.0,-8.556515496138672e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,0.0001051353028742,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970153808594,0.0,0.0,0.0001107127318391,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,8.177215204341337e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,0.0001107127391151,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08953857421875,0.0,0.0,0.0005251708207651,289.5478820800781,294.1499938964844,296.1295166015625,293.2235717773437,294.8488464355469,296.18017578125,284.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927043126699573e-08,0.0011202417081221,-0.0512021370232105,0.0,0.0,0.0,-0.0146914878860116,60.0,18.01805686950684,0.0,-8.556515496138672e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,0.0001044806704157,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,0.000110023363959,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227722167969,0.0,0.0,8.126298780553043e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,0.000110023371235,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0005219008307904,289.50518798828125,294.1499938964844,296.0868530273437,293.2573547363281,294.8733215332031,296.1368713378906,284.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132854269817,1.9111201510213505e-08,0.0011132663348689,-0.0490721687674522,0.0,0.0,0.0,-0.0142870433628559,60.0,17.8746337890625,0.0,-8.450279409544238e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,0.0001044806704157,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,0.000110023363959,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227722167969,0.0,0.0,8.126298780553043e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,0.000110023371235,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0005219008307904,289.50518798828125,294.1499938964844,296.0868530273437,293.2573547363281,294.8733215332031,296.1368713378906,284.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132854269817,1.9111201510213505e-08,0.0011132663348689,-0.0490721687674522,0.0,0.0,0.0,-0.0142870433628559,60.0,17.8746337890625,0.0,-8.450279409544238e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0001038499030983,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,0.0001093591345124,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09814453125,0.0,0.0,8.077238453552127e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001093591417884,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,0.0005187500501051,289.4626770019531,294.1499938964844,296.0473327636719,293.2851867675781,294.8964538574219,296.0960998535156,284.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325117423501083e-08,0.001106544630602,-0.0470192693173885,0.0,0.0,0.0,-0.0138973481953144,60.0,17.729494094848633,0.0,-8.348544611180841e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0001038499030983,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,0.0001093591345124,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09814453125,0.0,0.0,8.077238453552127e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001093591417884,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419921875,0.0,0.0,0.0005187500501051,289.4626770019531,294.1499938964844,296.0473327636719,293.2851867675781,294.8964538574219,296.0960998535156,284.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325117423501083e-08,0.001106544630602,-0.0470192693173885,0.0,0.0,0.0,-0.0138973481953144,60.0,17.729494094848633,0.0,-8.348544611180841e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.0001035504537867,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372314453125,0.0,0.0,0.0001090438017854,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,8.053947385633364e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0001090438090614,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299987792969,0.0,0.0,0.000517254229635,289.4414978027344,294.1499938964844,296.02880859375,293.2967529296875,294.90753173828125,296.0768127441406,284.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951929720538832e-08,0.0011033543851226,-0.0460444651544094,0.0,0.0,0.0,-0.0137123465538024,60.0,17.656404495239258,0.0,-8.300462184251955e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.0,0.0,0.0001032648069667,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.025146484375,0.0,0.0,0.0001087429991457,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,8.031730249058455e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228881835937,0.0,0.0,0.0001087430064217,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,0.000515827385243,289.4203796386719,294.1499938964844,296.0111694335937,293.306640625,294.91827392578125,296.05828857421875,284.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003281688317,1.7595944257209343e-08,0.0011003105901181,-0.0451144762337207,0.0,0.0,0.0,-0.0135358711704611,60.0,17.583133697509766,0.0,-8.254725258893816e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,0.0001027420876198,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0001081925511243,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,7.991074380697682e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,0.0001081925584003,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0005132163641974,289.3782958984375,294.1499938964844,295.9786682128906,293.3212280273437,294.9389038085937,296.02362060546875,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451690070764e-08,0.00109474058263,-0.0434123612940311,0.0,0.0,0.0,-0.0132129322737455,60.0,17.436311721801758,0.0,-8.171356569164345e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,0.0001027420876198,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0001081925511243,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,7.991074380697682e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,0.0001081925584003,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0005132163641974,289.3782958984375,294.1499938964844,295.9786682128906,293.3212280273437,294.9389038085937,296.02362060546875,284.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451690070764e-08,0.00109474058263,-0.0434123612940311,0.0,0.0,0.0,-0.0132129322737455,60.0,17.436311721801758,0.0,-8.171356569164345e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0001022843061946,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0001077104752766,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,7.955468026921153e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,0.0001077104825526,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,0.0005109296762384,289.33642578125,294.1499938964844,295.95001220703125,293.3283996582031,294.95849609375,295.99200439453125,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898782638832,1.6374000821883783e-08,0.0010898619657382,-0.0419213585555553,0.0,0.0,0.0,-0.0129301017150282,60.0,17.28958511352539,0.0,-8.098690074120898e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0001022843061946,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,0.0001077104752766,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,7.955468026921153e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,0.0001077104825526,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,0.0005109296762384,289.33642578125,294.1499938964844,295.95001220703125,293.3283996582031,294.95849609375,295.99200439453125,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898782638832,1.6374000821883783e-08,0.0010898619657382,-0.0419213585555553,0.0,0.0,0.0,-0.0129301017150282,60.0,17.28958511352539,0.0,-8.098690074120898e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,0.0001018740294966,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,0.0001072784289135,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,7.923557859612629e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,0.0001072784361895,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0005088802427053,289.2947692871094,294.1499938964844,295.9237365722656,293.33184814453125,294.9771423339844,295.9633483886719,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.144756317138672,0.0,-8.033840259713544e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,0.0001018740294966,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521789550781,0.0,0.0,0.0001072784289135,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,7.923557859612629e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,0.0001072784361895,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0005088802427053,289.2947692871094,294.1499938964844,295.9237365722656,293.33184814453125,294.9771423339844,295.9633483886719,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.144756317138672,0.0,-8.033840259713544e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0001014840381685,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,0.0001068677520379,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,7.893224392319098e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0001068677593139,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0005069322069175,289.2533569335937,294.1499938964844,295.898193359375,293.3355712890625,294.9947204589844,295.936767578125,284.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376663498045673e-08,0.0010813345434144,-0.0393142290413379,0.0,0.0,0.0,-0.0124356821179389,60.0,17.006052017211914,0.0,-7.972438709202835e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0001014840381685,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,0.0001068677520379,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,7.893224392319098e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0001068677593139,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,0.0005069322069175,289.2533569335937,294.1499938964844,295.898193359375,293.3355712890625,294.9947204589844,295.936767578125,284.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376663498045673e-08,0.0010813345434144,-0.0393142290413379,0.0,0.0,0.0,-0.0124356821179389,60.0,17.006052017211914,0.0,-7.972438709202835e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288635253906,0.0,0.0,0.0001012961001833,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,0.0001066698459908,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,7.878606993472204e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91314697265625,0.0,0.0,0.0001066698459908,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,0.0005059934337623,289.23272705078125,294.1499938964844,295.8857116699219,293.3375244140625,295.0031433105469,295.92401123046875,284.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.514244729605707e-08,0.0010793323162943,-0.0387018509209156,0.0,0.0,0.0,-0.0123195741325616,60.0,16.93929100036621,0.0,-7.94293271155766e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,0.0001011135318549,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,0.0001064775788108,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,7.864406506996602e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,0.0001064775860868,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,0.0005050814361311,289.212158203125,294.1499938964844,295.8733825683594,293.33953857421875,295.0113830566406,295.9114990234375,284.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914913748498293e-08,0.0010773867834359,-0.0381069034337997,0.0,0.0,0.0,-0.0122067760676145,60.0,16.874319076538086,0.0,-7.914321287216809e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,0.0001007635364658,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001061090224538,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,7.837184966774657e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001061090297298,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.0,0.0005033332272432,289.17120361328125,294.1499938964844,295.8492736816406,293.3436584472656,295.0272521972656,295.8871459960937,284.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478738208367758e-08,0.0010736568365246,-0.0369662977755069,0.0,0.0,0.0,-0.0119905434548854,60.0,16.74925422668457,0.0,-7.859618023076109e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915405273437,0.0,0.0,0.0001007635364658,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001061090224538,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,7.837184966774657e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001061090297298,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.0,0.0005033332272432,289.17120361328125,294.1499938964844,295.8492736816406,293.3436584472656,295.0272521972656,295.8871459960937,284.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478738208367758e-08,0.0010736568365246,-0.0369662977755069,0.0,0.0,0.0,-0.0119905434548854,60.0,16.74925422668457,0.0,-7.859618023076109e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,0.0001004353907774,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0001057634726748,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973693847656,0.0,0.0,7.811662362655625e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,0.0001057634726748,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,0.0005016940995119,289.1304931640625,294.1499938964844,295.8258056640625,293.34796142578125,295.04229736328125,295.86358642578125,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.63128089904785,0.0,-7.80850157866553e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,0.0001004353907774,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0001057634726748,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973693847656,0.0,0.0,7.811662362655625e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,0.0001057634726748,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,0.0005016940995119,289.1304931640625,294.1499938964844,295.8258056640625,293.34796142578125,295.04229736328125,295.86358642578125,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.63128089904785,0.0,-7.80850157866553e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.000100128694612,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82867431640625,0.0,0.0,0.0001054405001923,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,7.787808135617524e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,0.0001054405074683,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,0.0005001621320843,289.09002685546875,294.1499938964844,295.8029479980469,293.3523864746094,295.0565795898437,295.8406982421875,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687557753883084e-08,0.0010668918257579,-0.0348969884216785,0.0,0.0,0.0,-0.0115983234718441,60.0,16.5201358795166,0.0,-7.760876030715735e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
