time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.000100128694612,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82867431640625,0.0,0.0,0.0001054405001923,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,7.787808135617524e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,0.0001054405074683,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,0.0005001621320843,289.09002685546875,294.1499938964844,295.8029479980469,293.3523864746094,295.0565795898437,295.8406982421875,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687557753883084e-08,0.0010668918257579,-0.0348969884216785,0.0,0.0,0.0,-0.0115983234718441,60.0,16.5201358795166,0.0,-7.760876030715735e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165588378906,0.0,0.0,9.98436808004044e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,0.0001051403596648,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,7.765639020362869e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017578125,0.0,0.0,0.0001051403669407,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,0.0004987383726984,289.0498046875,294.1499938964844,295.7806701660156,293.3568725585937,295.07012939453125,295.8184509277344,284.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332346782135572e-08,0.0010638545500114,-0.0339677967131137,0.0,0.0,0.0,-0.011422230862081,60.0,16.41561508178711,0.0,-7.716746353025884e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165588378906,0.0,0.0,9.98436808004044e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,0.0001051403596648,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,7.765639020362869e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017578125,0.0,0.0,0.0001051403669407,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7974548339844,0.0,0.0,0.0004987383726984,289.0498046875,294.1499938964844,295.7806701660156,293.3568725585937,295.07012939453125,295.8184509277344,284.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332346782135572e-08,0.0010638545500114,-0.0339677967131137,0.0,0.0,0.0,-0.011422230862081,60.0,16.41561508178711,0.0,-7.716746353025884e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80401611328125,0.0,0.0,9.97112801996991e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0001050009377649,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83380126953125,0.0,0.0,7.755341357551515e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,0.0001050009377649,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850341796875,0.0,0.0,0.0004980770754627,289.0298156738281,294.1499938964844,295.7697448730469,293.3591613769531,295.0765380859375,295.8076171875,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167340107145264e-08,0.0010624439455568,-0.0335361324250698,0.0,0.0,0.0,-0.0113404318690299,60.0,16.36640167236328,0.0,-7.69628982766335e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914733886719,0.0,0.0,9.958283771993592e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,0.0001048656777129,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210754394531,0.0,0.0,7.745351467747241e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768859863281,0.0,0.0,0.0001048656777129,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,0.0004974354524165,289.0098876953125,294.1499938964844,295.7589416503906,293.3614196777344,295.08282470703125,295.796875,284.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007261934205872e-08,0.00106107594911,-0.033117339015007,0.0,0.0,0.0,-0.0112610775977373,60.0,16.318544387817383,0.0,-7.676470659134793e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7663879394531,0.0,0.0,9.93378780549392e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,0.0001046077231876,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79559326171875,0.0,0.0,7.72629864513874e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,0.0001046077231876,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,0.0004962118691764,288.9701843261719,294.1499938964844,295.7377319335937,293.3659973144531,295.094970703125,295.77569580078125,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701971918716026e-08,0.0010584644041955,-0.0323186032474041,0.0,0.0,0.0,-0.0111097274348139,60.0,16.226163864135742,0.0,-7.638742260951403e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7663879394531,0.0,0.0,9.93378780549392e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,0.0001046077231876,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79559326171875,0.0,0.0,7.72629864513874e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,0.0001046077231876,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,0.0004962118691764,288.9701843261719,294.1499938964844,295.7377319335937,293.3659973144531,295.094970703125,295.77569580078125,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701971918716026e-08,0.0010584644041955,-0.0323186032474041,0.0,0.0,0.0,-0.0111097274348139,60.0,16.226163864135742,0.0,-7.638742260951403e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,9.911572124110536e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0001043737793224,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.77008056640625,0.0,0.0,7.709019700996578e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,0.0001043737865984,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.722900390625,0.0,0.0,0.0004951021983288,288.9307556152344,294.1499938964844,295.7170104980469,293.3705749511719,295.1064758300781,295.7549743652344,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425098283586068e-08,0.0010560969822108,-0.0315941572189331,0.0,0.0,0.0,-0.0109724700450897,60.0,16.139907836914062,0.0,-7.604606366840019e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,9.911572124110536e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0001043737793224,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.77008056640625,0.0,0.0,7.709019700996578e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,0.0001043737865984,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.722900390625,0.0,0.0,0.0004951021983288,288.9307556152344,294.1499938964844,295.7170104980469,293.3705749511719,295.1064758300781,295.7549743652344,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425098283586068e-08,0.0010560969822108,-0.0315941572189331,0.0,0.0,0.0,-0.0109724700450897,60.0,16.139907836914062,0.0,-7.604606366840019e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.89138861768879e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040405273437,0.0,0.0,0.0001041612340486,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445983886719,0.0,0.0,7.693321094848216e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021179199219,0.0,0.0,0.0001041612413246,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,0.0004940939834341,288.8916015625,294.1499938964844,295.6967163085937,293.3750915527344,295.1173095703125,295.7347412109375,284.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.2173546615201758e-08,0.0010539460927248,-0.0309359263628721,0.0,0.0,0.0,-0.0108477650210261,60.0,16.059354782104492,0.0,-7.573658677983985e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.89138861768879e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040405273437,0.0,0.0,0.0001041612340486,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445983886719,0.0,0.0,7.693321094848216e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021179199219,0.0,0.0,0.0001041612413246,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,0.0004940939834341,288.8916015625,294.1499938964844,295.6967163085937,293.3750915527344,295.1173095703125,295.7347412109375,284.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.2173546615201758e-08,0.0010539460927248,-0.0309359263628721,0.0,0.0,0.0,-0.0108477650210261,60.0,16.059354782104492,0.0,-7.573658677983985e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910400390625,0.0,0.0,9.873056842479856e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,0.0001039681883412,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191162109375,0.0,0.0,7.679063128307462e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,0.0001039681956171,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,0.0004931783187203,288.85272216796875,294.1499938964844,295.6768493652344,293.3795166015625,295.1275329589844,295.71490478515625,284.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945069822161258e-08,0.0010519924107939,-0.0303380396217107,0.0,0.0,0.0,-0.0107344994321465,60.0,15.983931541442873,0.0,-7.54560431914797e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910400390625,0.0,0.0,9.873056842479856e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,0.0001039681883412,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191162109375,0.0,0.0,7.679063128307462e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,0.0001039681956171,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731262207031,0.0,0.0,0.0004931783187203,288.85272216796875,294.1499938964844,295.6768493652344,293.3795166015625,295.1275329589844,295.71490478515625,284.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945069822161258e-08,0.0010519924107939,-0.0303380396217107,0.0,0.0,0.0,-0.0107344994321465,60.0,15.983931541442873,0.0,-7.54560431914797e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.678466796875,0.0,0.0,9.864766616374254e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.0001038808914017,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70635986328125,0.0,0.0,7.672614447074011e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647033691406,0.0,0.0,0.0001038808986777,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606750488281,0.0,0.0,0.0004927641712129,288.8334045410156,294.1499938964844,295.66705322265625,293.3816833496094,295.1323547363281,295.7051696777344,284.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511213913559,1.1841741809348605e-08,0.0010511096334084,-0.0300676375627517,0.0,0.0,0.0,-0.0106832794845104,60.0,15.94857692718506,0.0,-7.532933921083895e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,9.85665392363444e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,0.0001037954571074,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.693603515625,0.0,0.0,7.666304736630991e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522521972656,0.0,0.0,0.0001037954643834,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64825439453125,0.0,0.0,0.0004923589294776,288.8141174316406,294.1499938964844,295.6573486328125,293.3838195800781,295.1371154785156,295.6954650878906,284.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740623584444164e-08,0.0010502455988898,-0.0298030097037553,0.0,0.0,0.0,-0.0106331538408994,60.0,15.91387176513672,0.0,-7.520544897943182e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64080810546875,0.0,0.0,9.841455903369932e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.629150390625,0.0,0.0,0.0001036354078678,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,7.654483488295227e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0001036354151437,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,0.0004915997851639,288.7757263183594,294.1499938964844,295.63818359375,293.3879699707031,295.14630126953125,295.6762390136719,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551192002912105e-08,0.0010486241662874,-0.0293072517961263,0.0,0.0,0.0,-0.0105392364785075,60.0,15.84690761566162,0.0,-7.497362730646273e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64080810546875,0.0,0.0,9.841455903369932e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.629150390625,0.0,0.0,0.0001036354078678,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,7.654483488295227e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0001036354151437,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,0.0004915997851639,288.7757263183594,294.1499938964844,295.63818359375,293.3879699707031,295.14630126953125,295.6762390136719,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551192002912105e-08,0.0010486241662874,-0.0293072517961263,0.0,0.0,0.0,-0.0105392364785075,60.0,15.84690761566162,0.0,-7.497362730646273e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,9.828549082158132e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60418701171875,0.0,0.0,0.0001034994929796,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,7.644444849574938e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,0.0001034995002555,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,0.0004909550771117,288.7377014160156,294.1499938964844,295.61932373046875,293.3919372558594,295.1547546386719,295.6574401855469,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472600115463,1.1390316245751821e-08,0.00104724871926,-0.0288862083107233,0.0,0.0,0.0,-0.0104594845324754,60.0,15.785560607910156,0.0,-7.477703434233264e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,9.828549082158132e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60418701171875,0.0,0.0,0.0001034994929796,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,7.644444849574938e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,0.0001034995002555,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,0.0004909550771117,288.7377014160156,294.1499938964844,295.61932373046875,293.3919372558594,295.1547546386719,295.6574401855469,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472600115463,1.1390316245751821e-08,0.00104724871926,-0.0288862083107233,0.0,0.0,0.0,-0.0104594845324754,60.0,15.785560607910156,0.0,-7.477703434233264e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,9.816494275582954e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792541503906,0.0,0.0,0.0001033725493471,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,7.63506832299754e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,0.000103372556623,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736083984375,0.0,0.0,0.0004903529770672,288.6998291015625,294.1499938964844,295.6007385253906,293.3956604003906,295.16290283203125,295.6387634277344,284.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459749028086,1.1240051556171693e-08,0.0010459636105224,-0.0284929256886243,0.0,0.0,0.0,-0.0103849908336997,60.0,15.72654914855957,0.0,-7.459364326223294e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,9.816494275582954e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792541503906,0.0,0.0,0.0001033725493471,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,7.63506832299754e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,0.000103372556623,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736083984375,0.0,0.0,0.0004903529770672,288.6998291015625,294.1499938964844,295.6007385253906,293.3956604003906,295.16290283203125,295.6387634277344,284.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459749028086,1.1240051556171693e-08,0.0010459636105224,-0.0284929256886243,0.0,0.0,0.0,-0.0103849908336997,60.0,15.72654914855957,0.0,-7.459364326223294e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655517578125,0.0,0.0,9.806563321035355e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543518066406,0.0,0.0,0.0001032679720083,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,7.627344166394323e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,0.0001032679792842,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487976074219,0.0,0.0,0.0004898569313809,288.6623840332031,294.1499938964844,295.5823974609375,293.3991394042969,295.1703186035156,295.6204833984375,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449163382872,1.1116256359855471e-08,0.0010449052788317,-0.0281689092516899,0.0,0.0,0.0,-0.0103236213326454,60.0,15.672601699829102,0.0,-7.44427239851575e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655517578125,0.0,0.0,9.806563321035355e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543518066406,0.0,0.0,0.0001032679720083,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,7.627344166394323e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,0.0001032679792842,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487976074219,0.0,0.0,0.0004898569313809,288.6623840332031,294.1499938964844,295.5823974609375,293.3991394042969,295.1703186035156,295.6204833984375,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449163382872,1.1116256359855471e-08,0.0010449052788317,-0.0281689092516899,0.0,0.0,0.0,-0.0103236213326454,60.0,15.672601699829102,0.0,-7.44427239851575e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,9.801853593671694e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0001032183718052,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,7.623680721735582e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401306152344,0.0,0.0,0.0001032183790812,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,0.0004896216560155,288.6437072753906,294.1499938964844,295.57330322265625,293.4007873535156,295.1739501953125,295.6113586425781,285.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444156359881,1.1057541549064354e-08,0.0010444045765325,-0.0280152261257171,0.0,0.0,0.0,-0.0102945212274789,60.0,15.646328926086426,0.0,-7.437119364794853e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,9.797542588785292e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,0.0001031729771057,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664978027344,0.0,0.0,7.620327960466966e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277099609375,0.0,0.0,0.0001031729771057,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,0.0004894062876701,288.6250915527344,294.1499938964844,295.5642395019531,293.4023132324219,295.1773986816406,295.602294921875,285.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.100379876106672e-08,0.0010439449688419,-0.027874557301402,0.0,0.0,0.0,-0.0102678779512643,60.0,15.620924949645996,0.0,-7.430575266198505e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155334472656,0.0,0.0,9.789613977773116e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,0.000103089485492,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,7.614160858793184e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028686523437,0.0,0.0,0.000103089485492,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,0.0004890103009529,288.5880432128906,294.1499938964844,295.5462951660156,293.4051818847656,295.1841125488281,295.5842590332031,285.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904955161095133e-08,0.0010430982802063,-0.027615837752819,0.0,0.0,0.0,-0.0102188689634203,60.0,15.571621894836426,0.0,-7.418547198767558e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155334472656,0.0,0.0,9.789613977773116e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,0.000103089485492,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,7.614160858793184e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028686523437,0.0,0.0,0.000103089485492,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,0.0004890103009529,288.5880432128906,294.1499938964844,295.5462951660156,293.4051818847656,295.1841125488281,295.5842590332031,285.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904955161095133e-08,0.0010430982802063,-0.027615837752819,0.0,0.0,0.0,-0.0102188689634203,60.0,15.571621894836426,0.0,-7.418547198767558e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,9.783411223907024e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,0.0001030241619446,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,7.60933689889498e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,0.0001030241692205,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47442626953125,0.0,0.0,0.0004887004615738,288.5513916015625,294.1499938964844,295.5284423828125,293.4076843261719,295.1901550292969,295.5664367675781,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424478678032,1.0827614360664484e-08,0.0010424370411783,-0.0274133961647748,0.0,0.0,0.0,-0.0101805292069911,60.0,15.52616024017334,0.0,-7.40914316565977e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,9.783411223907024e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,0.0001030241619446,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.515869140625,0.0,0.0,7.60933689889498e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,0.0001030241692205,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47442626953125,0.0,0.0,0.0004887004615738,288.5513916015625,294.1499938964844,295.5284423828125,293.4076843261719,295.1901550292969,295.5664367675781,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424478678032,1.0827614360664484e-08,0.0010424370411783,-0.0274133961647748,0.0,0.0,0.0,-0.0101805292069911,60.0,15.52616024017334,0.0,-7.40914316565977e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46563720703125,0.0,0.0,9.777773811947554e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,0.0001029647901304,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,7.604951679240912e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45330810546875,0.0,0.0,0.0001029647974064,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44970703125,0.0,0.0,0.0004884188529103,288.514892578125,294.1499938964844,295.5107116699219,293.4097595214844,295.19598388671875,295.5486755371094,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.075731059785312e-08,0.0010418356396257,-0.0272293705493211,0.0,0.0,0.0,-0.0101456753909587,60.0,15.481839179992676,0.0,-7.400598889262255e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46563720703125,0.0,0.0,9.777773811947554e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,0.0001029647901304,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,7.604951679240912e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45330810546875,0.0,0.0,0.0001029647974064,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44970703125,0.0,0.0,0.0004884188529103,288.514892578125,294.1499938964844,295.5107116699219,293.4097595214844,295.19598388671875,295.5486755371094,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418463498353,1.075731059785312e-08,0.0010418356396257,-0.0272293705493211,0.0,0.0,0.0,-0.0101456753909587,60.0,15.481839179992676,0.0,-7.400598889262255e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,9.773777128430083e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302673339844,0.0,0.0,0.0001029227059916,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,7.601842662552372e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,0.0001029227132676,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,0.0004882192588411,288.4787902832031,294.1499938964844,295.4930419921875,293.4114074707031,295.2011413574219,295.5310363769531,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414202697575,1.070746158404745e-08,0.0010414095595479,-0.0270988848060369,0.0,0.0,0.0,-0.0101209636777639,60.0,15.440811157226562,0.0,-7.394544354610846e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,9.773777128430083e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302673339844,0.0,0.0,0.0001029227059916,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,7.601842662552372e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,0.0001029227132676,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,0.0004882192588411,288.4787902832031,294.1499938964844,295.4930419921875,293.4114074707031,295.2011413574219,295.5310363769531,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414202697575,1.070746158404745e-08,0.0010414095595479,-0.0270988848060369,0.0,0.0,0.0,-0.0101209636777639,60.0,15.440811157226562,0.0,-7.394544354610846e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,9.771977784112096e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179077148437,0.0,0.0,0.000102903759398,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,7.600443495903164e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.416259765625,0.0,0.0,0.0001029037666739,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127197265625,0.0,0.0,0.0004881293862126,288.4607849121094,294.1499938964844,295.4842224121094,293.4120483398437,295.2036437988281,295.522216796875,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685018203560048e-08,0.001041218987666,-0.027040135115385,0.0,0.0,0.0,-0.010109843686223,60.0,15.420683860778809,0.0,-7.391818712676469e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,9.770445467438547e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40557861328125,0.0,0.0,0.000102887621324,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402770996094,0.0,0.0,7.599251694045961e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039306640625,0.0,0.0,0.0001028876286,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004211425781,0.0,0.0,0.0004880528431385,288.44287109375,294.1499938964844,295.47540283203125,293.4125671386719,295.2060241699219,295.513427734375,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410662507638,1.0665897498540744e-08,0.0010410555405542,-0.0269900821149349,0.0,0.0,0.0,-0.0101003656163811,60.0,15.400988578796388,0.0,-7.38949736955874e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3911437988281,0.0,0.0,9.767823212314396e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,0.0001028600090648,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,7.597211515530944e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792724609375,0.0,0.0,0.0001028600090648,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.0004879218759015,288.4071044921875,294.1499938964844,295.4577941894531,293.4132385253906,295.210693359375,295.4958190917969,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407842928543,1.0633169011953214e-08,0.0010407735826447,-0.0269044134765863,0.0,0.0,0.0,-0.0100841298699378,60.0,15.361950874328612,0.0,-7.385524725123106e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3911437988281,0.0,0.0,9.767823212314396e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,0.0001028600090648,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,7.597211515530944e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792724609375,0.0,0.0,0.0001028600090648,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.0004879218759015,288.4071044921875,294.1499938964844,295.4577941894531,293.4132385253906,295.210693359375,295.4958190917969,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407842928543,1.0633169011953214e-08,0.0010407735826447,-0.0269044134765863,0.0,0.0,0.0,-0.0100841298699378,60.0,15.361950874328612,0.0,-7.385524725123106e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36639404296875,0.0,0.0,9.766548464540392e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,0.0001028465776471,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,7.59621980250813e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,0.000102846584923,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0004878581967204,288.37164306640625,294.1499938964844,295.44012451171875,293.4133605957031,295.21490478515625,295.4782409667969,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406485525891,1.0617230650211697e-08,0.0010406379587948,-0.0268626920878887,0.0,0.0,0.0,-0.0100762322545051,60.0,15.324748039245604,0.0,-7.383590627796367e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36639404296875,0.0,0.0,9.766548464540392e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,0.0001028465776471,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,7.59621980250813e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,0.000102846584923,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35125732421875,0.0,0.0,0.0004878581967204,288.37164306640625,294.1499938964844,295.44012451171875,293.4133605957031,295.21490478515625,295.4782409667969,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406485525891,1.0617230650211697e-08,0.0010406379587948,-0.0268626920878887,0.0,0.0,0.0,-0.0100762322545051,60.0,15.324748039245604,0.0,-7.383590627796367e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
