time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,9.765932918526232e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,0.0001028401020448,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,7.595741044497117e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,0.0001028401020448,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267517089844,0.0,0.0,0.0004878274921793,288.33642578125,294.1499938964844,295.42236328125,293.41290283203125,295.21875,295.4606018066406,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405824286863,1.0609513267922921e-08,0.001040571834892,-0.0268424898386001,0.0,0.0,0.0,-0.010072405450046,60.0,15.288925170898438,0.0,-7.382654132470634e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,9.765932918526232e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,0.0001028401020448,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,7.595741044497117e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,0.0001028401020448,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267517089844,0.0,0.0,0.0004878274921793,288.33642578125,294.1499938964844,295.42236328125,293.41290283203125,295.21875,295.4606018066406,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405824286863,1.0609513267922921e-08,0.001040571834892,-0.0268424898386001,0.0,0.0,0.0,-0.010072405450046,60.0,15.288925170898438,0.0,-7.382654132470634e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.766178845893592e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,0.0001028426850098,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401794433594,0.0,0.0,7.59593240218237e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056335449219,0.0,0.0,0.0001028426922857,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,0.0004878397739958,288.30145263671875,294.1499938964844,295.4045104980469,293.4118347167969,295.2222595214844,295.4429016113281,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406081564724,1.0612524192765704e-08,0.0010405974462628,-0.0268503725528717,0.0,0.0,0.0,-0.0100738974288105,60.0,15.254029273986816,0.0,-7.383019351436816e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.766178845893592e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,0.0001028426850098,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401794433594,0.0,0.0,7.59593240218237e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056335449219,0.0,0.0,0.0001028426922857,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,0.0004878397739958,288.30145263671875,294.1499938964844,295.4045104980469,293.4118347167969,295.2222595214844,295.4429016113281,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406081564724,1.0612524192765704e-08,0.0010405974462628,-0.0268503725528717,0.0,0.0,0.0,-0.0100738974288105,60.0,15.254029273986816,0.0,-7.383019351436816e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,9.766618313733488e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,0.0001028473052429,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,7.596273644594476e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934265136719,0.0,0.0,0.0001028473125188,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,0.0004878617182839,288.2840881347656,294.1499938964844,295.3955383300781,293.4110412597656,295.2238464355469,295.4340209960937,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406547226011,1.0617966950121628e-08,0.0010406441288068,-0.026864618062973,0.0,0.0,0.0,-0.0100765964016318,60.0,15.236958503723145,0.0,-7.383679445638337e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.767238225322215e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2827453613281,0.0,0.0,0.0001028538390528,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,7.596756040584296e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,0.0001028538463287,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,0.0004878927138634,288.26678466796875,294.1499938964844,295.38653564453125,293.4100952148437,295.2253723144531,295.42510986328125,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407206136733,1.0625671009734106e-08,0.0010407099034637,-0.0268847849220037,0.0,0.0,0.0,-0.0100804148241877,60.0,15.22010612487793,0.0,-7.384614519878596e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,9.769047028385104e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,0.0001028728802339,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,7.598162483191118e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568359375,0.0,0.0,0.0001028728875098,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0004879830521531,288.2323608398437,294.1499938964844,295.3683776855469,293.4076843261719,295.22808837890625,295.4071960449219,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409128153696,1.0648152581893557e-08,0.00104090210516,-0.0269436351954936,0.0,0.0,0.0,-0.0100915599614381,60.0,15.186909675598145,0.0,-7.387343003983915e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,9.769047028385104e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,0.0001028728802339,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,7.598162483191118e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568359375,0.0,0.0,0.0001028728875098,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0004879830521531,288.2323608398437,294.1499938964844,295.3683776855469,293.4076843261719,295.22808837890625,295.4071960449219,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409128153696,1.0648152581893557e-08,0.00104090210516,-0.0269436351954936,0.0,0.0,0.0,-0.0100915599614381,60.0,15.186909675598145,0.0,-7.387343003983915e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,9.772155317477882e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340393066406,0.0,0.0,0.0001029056147672,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657470703125,0.0,0.0,7.60057955631055e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,0.0001029056147672,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,0.0004881383210886,288.1982421875,294.1499938964844,295.3500061035156,293.404541015625,295.2304077148437,295.3890686035156,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412434348836,1.0686829199357817e-08,0.001041232724674,-0.0270448774099349,0.0,0.0,0.0,-0.0101107330992817,60.0,15.154698371887209,0.0,-7.392038980924553e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,9.772155317477882e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340393066406,0.0,0.0,0.0001029056147672,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657470703125,0.0,0.0,7.60057955631055e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,0.0001029056147672,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,0.0004881383210886,288.1982421875,294.1499938964844,295.3500061035156,293.404541015625,295.2304077148437,295.3890686035156,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412434348836,1.0686829199357817e-08,0.001041232724674,-0.0270448774099349,0.0,0.0,0.0,-0.0101107330992817,60.0,15.154698371887209,0.0,-7.392038980924553e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,9.781948756426571e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,0.0001030087441904,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,7.608196756336838e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,0.0001030087441904,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0004886275273747,288.16436767578125,294.1499938964844,295.3316955566406,293.4010009765625,295.2323608398437,295.37078857421875,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422852355986,1.0808804518092074e-08,0.0010422744089737,-0.0273641608655452,0.0,0.0,0.0,-0.0101711945608258,60.0,15.126935005187988,0.0,-7.406856639136097e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,9.781948756426571e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,0.0001030087441904,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,7.608196756336838e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,0.0001030087441904,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0004886275273747,288.16436767578125,294.1499938964844,295.3316955566406,293.4010009765625,295.2323608398437,295.37078857421875,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422852355986,1.0808804518092074e-08,0.0010422744089737,-0.0273641608655452,0.0,0.0,0.0,-0.0101711945608258,60.0,15.126935005187988,0.0,-7.406856639136097e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,9.807795868255198e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,0.0001032809232128,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164306640625,0.0,0.0,7.628299499629065e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,0.0001032809304888,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,0.0004899186897091,288.1307373046875,294.1499938964844,295.31378173828125,293.3973999023437,295.23394775390625,295.3522033691406,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130806498726996e-08,0.0010450279805809,-0.028206992894411,0.0,0.0,0.0,-0.0103308260440826,60.0,15.115025520324709,-0.0,-7.446045202641471e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,9.807795868255198e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,0.0001032809232128,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164306640625,0.0,0.0,7.628299499629065e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,0.0001032809304888,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,0.0004899186897091,288.1307373046875,294.1499938964844,295.31378173828125,293.3973999023437,295.23394775390625,295.3522033691406,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130806498726996e-08,0.0010450279805809,-0.028206992894411,0.0,0.0,0.0,-0.0103308260440826,60.0,15.115025520324709,-0.0,-7.446045202641471e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,9.824698645388708e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.0001034589149639,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,7.641446427442133e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,0.0001034589222399,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,0.0004907629918307,288.1139831542969,294.1499938964844,295.304931640625,293.39556884765625,295.234619140625,295.34283447265625,285.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468392865732,1.13413847202537e-08,0.0010468278778716,-0.0287581458687782,0.0,0.0,0.0,-0.0104352151975035,60.0,15.114453315734863,-0.0,-7.471729190910993e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,9.84635335044004e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,0.0001036869580275,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,7.658288814127445e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,0.0001036869580275,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567687988281,0.0,0.0,0.0004918447230011,288.0972595214844,294.1499938964844,295.2961730957031,293.3937683105469,295.23516845703125,295.3333740234375,285.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491469874978,1.1611179573378653e-08,0.0010491353459656,-0.0294642485678195,0.0,0.0,0.0,-0.0105689661577343,60.0,15.119041442871094,-0.0,-7.504700505478469e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,9.90086409728974e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0001042609728756,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,7.700685819145292e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356201171875,0.0,0.0,0.0001042609801515,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.132568359375,0.0,0.0,0.0004945676191709,288.0639343261719,294.1499938964844,295.2789001464844,293.3900756835937,295.2360534667969,295.3143310546875,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549539001658,1.2290320761110252e-08,0.0010549415601417,-0.0312414932996034,0.0,0.0,0.0,-0.0109056401997804,60.0,15.143895149230955,-0.0,-7.588017325588228e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,9.90086409728974e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0001042609728756,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,7.700685819145292e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356201171875,0.0,0.0,0.0001042609801515,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.132568359375,0.0,0.0,0.0004945676191709,288.0639343261719,294.1499938964844,295.2789001464844,293.3900756835937,295.2360534667969,295.3143310546875,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549539001658,1.2290320761110252e-08,0.0010549415601417,-0.0312414932996034,0.0,0.0,0.0,-0.0109056401997804,60.0,15.143895149230955,-0.0,-7.588017325588228e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.967919322662055e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,0.0001049670972861,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.752839883323759e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,0.000104967104562,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0004979171790182,288.0307312011719,294.1499938964844,295.26190185546875,293.3863830566406,295.2366638183594,295.2951354980469,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620979592204,1.3125776909816976e-08,0.001062084804289,-0.0334273986518383,0.0,0.0,0.0,-0.0113198077306151,60.0,15.185188293457031,-0.0,-7.69114194554277e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.967919322662055e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,0.0001049670972861,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.752839883323759e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,0.000104967104562,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0004979171790182,288.0307312011719,294.1499938964844,295.26190185546875,293.3863830566406,295.2366638183594,295.2951354980469,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620979592204,1.3125776909816976e-08,0.001062084804289,-0.0334273986518383,0.0,0.0,0.0,-0.0113198077306151,60.0,15.185188293457031,-0.0,-7.69114194554277e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,0.000100478362583,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,0.0001058086636476,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,7.814997661625966e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,0.0001058086709235,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,0.0005019092350266,287.99755859375,294.1499938964844,295.2451477050781,293.3826599121094,295.2369079589844,295.2759094238281,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706119937822,1.4121500413466492e-08,0.0010705979075282,-0.0360320135951042,0.0,0.0,0.0,-0.0118134245276451,60.0,15.246455192565918,-0.0,-7.814956859419908e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,0.000100478362583,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,0.0001058086636476,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,7.814997661625966e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,0.0001058086709235,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,0.0005019092350266,287.99755859375,294.1499938964844,295.2451477050781,293.3826599121094,295.2369079589844,295.2759094238281,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706119937822,1.4121500413466492e-08,0.0010705979075282,-0.0360320135951042,0.0,0.0,0.0,-0.0118134245276451,60.0,15.246455192565918,-0.0,-7.814956859419908e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,0.0001013898363453,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,0.0001067684861482,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,7.88588949944824e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,0.0001067684861482,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.0005064622382633,287.9644470214844,294.1499938964844,295.2286376953125,293.37890625,295.23681640625,295.2568054199219,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803235927596,1.5257155538961342e-08,0.0010803083423525,-0.039001777768135,0.0,0.0,0.0,-0.0123764155432581,60.0,15.324440956115724,-0.0,-7.957377334832928e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,0.0001013898363453,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,0.0001067684861482,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,7.88588949944824e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,0.0001067684861482,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.0005064622382633,287.9644470214844,294.1499938964844,295.2286376953125,293.37890625,295.23681640625,295.2568054199219,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803235927596,1.5257155538961342e-08,0.0010803083423525,-0.039001777768135,0.0,0.0,0.0,-0.0123764155432581,60.0,15.324440956115724,-0.0,-7.957377334832928e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,0.0001018739130813,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0001072782397386,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802917480469,0.0,0.0,7.923539669718593e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,0.0001072782470146,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,0.000508880300913,287.9478759765625,294.1499938964844,295.220458984375,293.37701416015625,295.2366638183594,295.2473449707031,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854813735932,1.586030506928182e-08,0.0010854655411094,-0.0405786149203777,0.0,0.0,0.0,-0.0126754213124513,60.0,15.368277549743652,-0.0,-8.03353898959358e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,0.0001023765653371,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03924560546875,0.0,0.0,0.0001078075583791,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,7.962635572766885e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,0.000107807565655,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.0,0.0005113911465741,287.93133544921875,294.1499938964844,295.2123107910156,293.3751525878906,295.2364196777344,295.2379150390625,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908371768891,1.6486607634647044e-08,0.0010908206459134,-0.042215671390295,0.0,0.0,0.0,-0.0129859037697315,60.0,15.41504955291748,-0.0,-8.113007510246464e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,0.000103403290268,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0001088887511286,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,8.042492117965594e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,0.0001088887584046,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,0.0005165198817849,287.89825439453125,294.1499938964844,295.1961669921875,293.3713684082031,295.2357177734375,295.2193908691406,285.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017766082659,1.7765906079603155e-08,0.0011017587967216,-0.0455585084855556,0.0,0.0,0.0,-0.0136201027780771,60.0,15.514775276184082,-0.0,-8.276546736851743e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,0.000103403290268,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0001088887511286,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,8.042492117965594e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,0.0001088887584046,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,0.0005165198817849,287.89825439453125,294.1499938964844,295.1961669921875,293.3713684082031,295.2357177734375,295.2193908691406,285.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017766082659,1.7765906079603155e-08,0.0011017587967216,-0.0455585084855556,0.0,0.0,0.0,-0.0136201027780771,60.0,15.514775276184082,-0.0,-8.276546736851743e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,0.0001044158270815,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0001099549990613,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,8.12124417279847e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,0.0001099550063372,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0005215777200646,287.8652038574219,294.1499938964844,295.18017578125,293.3676147460937,295.2347106933594,295.2012939453125,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125657474622,1.9027538655791432e-08,0.0011125467717647,-0.0488537102937698,0.0,0.0,0.0,-0.0142455473542213,60.0,15.61778450012207,-0.0,-8.439423027084558e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,0.0001044158270815,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0001099549990613,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,8.12124417279847e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,0.0001099550063372,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0005215777200646,287.8652038574219,294.1499938964844,295.18017578125,293.3676147460937,295.2347106933594,295.2012939453125,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125657474622,1.9027538655791432e-08,0.0011125467717647,-0.0488537102937698,0.0,0.0,0.0,-0.0142455473542213,60.0,15.61778450012207,-0.0,-8.439423027084558e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,0.0001053488231264,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,0.0001109374934458,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,8.193810936063528e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0001109374934458,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.000526238232851,287.83221435546875,294.1499938964844,295.164306640625,293.36383056640625,295.2334289550781,295.1836242675781,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225071502849,2.0190075389336932e-08,0.0011224868940189,-0.0518887117505073,0.0,0.0,0.0,-0.0148218646645545,60.0,15.716897010803224,-0.0,-8.59090931726314e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,0.0001053488231264,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,0.0001109374934458,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,8.193810936063528e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0001109374934458,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.000526238232851,287.83221435546875,294.1499938964844,295.164306640625,293.36383056640625,295.2334289550781,295.1836242675781,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225071502849,2.0190075389336932e-08,0.0011224868940189,-0.0518887117505073,0.0,0.0,0.0,-0.0148218646645545,60.0,15.716897010803224,-0.0,-8.59090931726314e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0001061155780917,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,0.0001117449210141,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,8.25344686745666e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,0.0001117449210141,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0005300682969391,287.7993469238281,294.1499938964844,295.1485595703125,293.3600769042969,295.2318420410156,295.1664428710937,285.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306769447401,2.114546937548312e-08,0.0011306557571515,-0.0543818809092044,0.0,0.0,0.0,-0.015295491553843,60.0,15.801956176757812,-0.0,-8.716410349052239e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0001061155780917,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,0.0001117449210141,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,8.25344686745666e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,0.0001117449210141,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,0.0005300682969391,287.7993469238281,294.1499938964844,295.1485595703125,293.3600769042969,295.2318420410156,295.1664428710937,285.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306769447401,2.114546937548312e-08,0.0011306557571515,-0.0543818809092044,0.0,0.0,0.0,-0.015295491553843,60.0,15.801956176757812,-0.0,-8.716410349052239e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,0.0001064232492353,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,0.0001120689121307,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541015625,0.0,0.0,8.277377492049709e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0001120689194067,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,0.0005316052120178,287.7829895019531,294.1499938964844,295.14068603515625,293.35821533203125,295.2309265136719,295.15802001953125,285.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339550837874,2.152883737949196e-08,0.0011339335469529,-0.0553820319473743,0.0,0.0,0.0,-0.0154855409637093,60.0,15.836884498596191,-0.0,-8.767025150291374e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.0001066576005541,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,0.0001123156980611,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,8.295604493469e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,0.0001123156980611,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109191894531,0.0,0.0,0.0005327758262865,287.76666259765625,294.1499938964844,295.1328430175781,293.3563232421875,295.2299499511719,295.14971923828125,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364518431946,2.1820834916752574e-08,0.0011364299571141,-0.0561436973512172,0.0,0.0,0.0,-0.0156302955001592,60.0,15.864422798156738,-0.0,-8.805675122403046e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,0.0001069334975909,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,0.0001126062270486,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,8.317063475260511e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0001126062343246,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0005341540090739,287.7342834472656,294.1499938964844,295.1171569824219,293.35260009765625,295.2277526855469,295.1334228515625,285.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393922613933,2.216458483417228e-08,0.0011393700260668,-0.057040236890316,0.0,0.0,0.0,-0.0158007089048624,60.0,15.895808219909668,-0.0,-8.851283439526014e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,0.0001069334975909,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,0.0001126062270486,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,8.317063475260511e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0001126062343246,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0005341540090739,287.7342834472656,294.1499938964844,295.1171569824219,293.35260009765625,295.2277526855469,295.1334228515625,285.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393922613933,2.216458483417228e-08,0.0011393700260668,-0.057040236890316,0.0,0.0,0.0,-0.0158007089048624,60.0,15.895808219909668,-0.0,-8.851283439526014e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0001067548146238,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652648925781,0.0,0.0,0.0001124180562328,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,8.303164941025898e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0001124180635088,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0005332614528015,287.7022399902344,294.1499938964844,295.1015014648437,293.3489074707031,295.2253112792969,295.11749267578125,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374894529581,2.194186521364827e-08,0.0011374674504622,-0.0564593710005283,0.0,0.0,0.0,-0.0156903080642223,60.0,15.886509895324709,-0.0,-8.821719887919245e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
