time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0001067548146238,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652648925781,0.0,0.0,0.0001124180562328,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,8.303164941025898e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0001124180635088,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0005332614528015,287.7022399902344,294.1499938964844,295.1015014648437,293.3489074707031,295.2253112792969,295.11749267578125,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374894529581,2.194186521364827e-08,0.0011374674504622,-0.0564593710005283,0.0,0.0,0.0,-0.0156903080642223,60.0,15.886509895324709,-0.0,-8.821719887919245e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,0.0001059080605045,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,0.0001115263876272,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663330078125,0.0,0.0,8.237306610681117e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,0.0001115263949031,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0005290317931212,287.6707458496094,294.1499938964844,295.0858459472656,293.3452453613281,295.2226257324219,295.10205078125,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284690117463,2.0886677276621413e-08,0.0011284480569884,-0.0537066347897052,0.0,0.0,0.0,-0.0151672223582863,60.0,15.807607650756836,-0.0,-8.682324903475094e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,0.0001059080605045,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,0.0001115263876272,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663330078125,0.0,0.0,8.237306610681117e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,0.0001115263949031,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0005290317931212,287.6707458496094,294.1499938964844,295.0858459472656,293.3452453613281,295.2226257324219,295.10205078125,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284690117463,2.0886677276621413e-08,0.0011284480569884,-0.0537066347897052,0.0,0.0,0.0,-0.0151672223582863,60.0,15.807607650756836,-0.0,-8.682324903475094e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,0.0001053490123013,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0001109376826207,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,8.193824760382995e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0001109376826207,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0005262392223812,287.6534423828125,294.1499938964844,295.0770568847656,293.3432006835937,295.22100830078125,295.0936279296875,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225116904824,2.0190022098631744e-08,0.0011224915506318,-0.0518885664641857,0.0,0.0,0.0,-0.0148218628019094,60.0,15.736007690429688,-0.0,-8.590901501293048e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0001048855629051,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0001104496477637,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,8.157778211170807e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0001104496550397,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,0.000523924245499,287.6400146484375,294.1499938964844,295.07012939453125,293.34161376953125,295.2196960449219,295.0870666503906,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175739346072,1.9612510726574328e-08,0.0011175543768331,-0.0503810457885265,0.0,0.0,0.0,-0.0145355705171823,60.0,15.67388916015625,-0.0,-8.51547952152032e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0001043468000716,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,0.0001098823049687,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,8.115874516079202e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,0.0001098823049687,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,0.0005212330142967,287.6248474121094,294.1499938964844,295.062255859375,293.3398132324219,295.2181396484375,295.0796813964844,285.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118334950879,1.8941147317264043e-08,0.0011118145193904,-0.0486281141638755,0.0,0.0,0.0,-0.0142027530819177,60.0,15.598785400390623,-0.0,-8.428218478684357e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,0.0001037763795466,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.00010928161646,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,8.071507909335196e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,0.000109281623736,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,0.0005183836328797,287.60992431640625,294.1499938964844,295.0543518066406,293.3380126953125,295.216552734375,295.07232666015625,285.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057547526434,1.8230338127978043e-08,0.0011057364754378,-0.0467717051506042,0.0,0.0,0.0,-0.0138503732159733,60.0,15.518930435180664,-0.0,-8.33631972341209e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001026213503791,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0001080653164535,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,7.981672388268635e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001080653164535,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0005126140313223,287.58062744140625,294.1499938964844,295.0384826660156,293.3344421386719,295.2131652832031,295.0578308105469,285.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934475576505,1.6791071644206568e-08,0.0010934307938441,-0.0430113673210144,0.0,0.0,0.0,-0.0131368739530444,60.0,15.351158142089844,-0.0,-8.15178040625142e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001026213503791,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0001080653164535,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,7.981672388268635e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001080653164535,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0005126140313223,287.58062744140625,294.1499938964844,295.0384826660156,293.3344421386719,295.2131652832031,295.0578308105469,285.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934475576505,1.6791071644206568e-08,0.0010934307938441,-0.0430113673210144,0.0,0.0,0.0,-0.0131368739530444,60.0,15.351158142089844,-0.0,-8.15178040625142e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0001014708250295,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0001068537530954,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,7.892186113167554e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,0.0001068537530954,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0005068669561296,287.5518493652344,294.1499938964844,295.0224914550781,293.3309326171875,295.2096252441406,295.04345703125,285.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811876272782,1.5357437987972844e-08,0.0010811722604557,-0.0392639599740505,0.0,0.0,0.0,-0.0124261621385812,60.0,15.178030967712402,-0.0,-7.97001433738842e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0001014708250295,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0001068537530954,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,7.892186113167554e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,0.0001068537530954,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.0005068669561296,287.5518493652344,294.1499938964844,295.0224914550781,293.3309326171875,295.2096252441406,295.04345703125,285.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811876272782,1.5357437987972844e-08,0.0010811722604557,-0.0392639599740505,0.0,0.0,0.0,-0.0124261621385812,60.0,15.178030967712402,-0.0,-7.97001433738842e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,0.000100402496173,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0001057287518051,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,7.809093949617818e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0001057287590811,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0005015304777771,287.5238037109375,294.1499938964844,295.0063781738281,293.32745361328125,295.2058410644531,295.0292663574219,285.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698037222027,1.4026251271559433e-08,0.0010697897523641,-0.0357828848063945,0.0,0.0,0.0,-0.011766237206757,60.0,15.0090913772583,-0.0,-7.803069479450644e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,0.000100402496173,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0001057287518051,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,7.809093949617818e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0001057287590811,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0005015304777771,287.5238037109375,294.1499938964844,295.0063781738281,293.32745361328125,295.2058410644531,295.0292663574219,285.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698037222027,1.4026251271559433e-08,0.0010697897523641,-0.0357828848063945,0.0,0.0,0.0,-0.011766237206757,60.0,15.0090913772583,-0.0,-7.803069479450644e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.942640463123098e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001047008845489,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,7.733175880275667e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0001047008845489,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,0.0004966547130607,287.4963073730469,294.1499938964844,294.99005126953125,293.3240661621094,295.201904296875,295.0151062011719,285.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594028281047,1.2810008165331512e-08,0.0010593900224193,-0.0326012670993804,0.0,0.0,0.0,-0.0111632952466607,60.0,14.847149848937988,-0.0,-7.652082700815299e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.942640463123098e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001047008845489,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,7.733175880275667e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0001047008845489,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,0.0004966547130607,287.4963073730469,294.1499938964844,294.99005126953125,293.3240661621094,295.201904296875,295.0151062011719,285.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594028281047,1.2810008165331512e-08,0.0010593900224193,-0.0326012670993804,0.0,0.0,0.0,-0.0111632952466607,60.0,14.847149848937988,-0.0,-7.652082700815299e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.897993732010946e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0001042307267198,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,7.698450644966215e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0001042307267198,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0004944244865328,287.4827880859375,294.1499938964844,294.9818115234375,293.3223571777344,295.1998596191406,295.008056640625,285.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054645399563,1.2253694947617078e-08,0.0010546330595389,-0.0311456527560949,0.0,0.0,0.0,-0.0108875073492527,60.0,14.771169662475586,-0.0,-7.583512484643506e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.856989345280454e-05,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.0001037989277392,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,7.666557939955965e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,0.0001037989350152,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0004923762753605,287.4694519042969,294.1499938964844,294.9735412597656,293.3207092285156,295.19775390625,295.0010070800781,285.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502762161195,1.174277031168458e-08,0.001050264458172,-0.0298086274415254,0.0,0.0,0.0,-0.0106342211365699,60.0,14.698740005493164,-0.0,-7.520807798755413e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.784258872969076e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0001030330458888,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,7.609989552292973e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0001030330458888,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0004887432442046,287.4430847167969,294.1499938964844,294.956787109375,293.3174133300781,295.1933898925781,294.9868469238281,285.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425254004076,1.0836537889247212e-08,0.0010425145737826,-0.0274367518723011,0.0,0.0,0.0,-0.010184958577156,60.0,14.564698219299316,-0.0,-7.41022745387454e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.784258872969076e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0001030330458888,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,7.609989552292973e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0001030330458888,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0004887432442046,287.4430847167969,294.1499938964844,294.956787109375,293.3174133300781,295.1933898925781,294.9868469238281,285.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425254004076,1.0836537889247212e-08,0.0010425145737826,-0.0274367518723011,0.0,0.0,0.0,-0.010184958577156,60.0,14.564698219299316,-0.0,-7.41022745387454e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.722870890982448e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001023865916067,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,7.562243263237178e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0001023865916067,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,0.0004856767773162,287.4172058105469,294.1499938964844,294.9397888183594,293.3141784667969,295.1888427734375,294.9725952148437,285.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359842563048,1.0071627976060428e-08,0.0010359742445871,-0.0254344008862972,0.0,0.0,0.0,-0.0098057612776756,60.0,14.443798065185549,-0.0,-7.317528627481806e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.722870890982448e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001023865916067,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,7.562243263237178e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0001023865916067,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,0.0004856767773162,287.4172058105469,294.1499938964844,294.9397888183594,293.3141784667969,295.1888427734375,294.9725952148437,285.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359842563048,1.0071627976060428e-08,0.0010359742445871,-0.0254344008862972,0.0,0.0,0.0,-0.0098057612776756,60.0,14.443798065185549,-0.0,-7.317528627481806e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.67331070569344e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.000101864701719,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,7.523695967392996e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.000101864701719,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0004832011763937,287.3917236328125,294.1499938964844,294.9225158691406,293.3110046386719,295.1841125488281,294.9581604003906,285.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307029588147,9.454100613481842e-09,0.0010306935291737,-0.0238176416605711,0.0,0.0,0.0,-0.0094996253028512,60.0,14.33824348449707,-0.0,-7.243115618393858e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.67331070569344e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.000101864701719,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,7.523695967392996e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.000101864701719,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,0.0004832011763937,287.3917236328125,294.1499938964844,294.9225158691406,293.3110046386719,295.1841125488281,294.9581604003906,285.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307029588147,9.454100613481842e-09,0.0010306935291737,-0.0238176416605711,0.0,0.0,0.0,-0.0094996253028512,60.0,14.33824348449707,-0.0,-7.243115618393858e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,9.647043043514714e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0001015880843624,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,7.50326580600813e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001015880916384,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0004818890301976,287.3756408691406,294.1499938964844,294.9112854003906,293.3090209960937,295.1809997558594,294.94879150390625,285.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279037524014,9.126795319502893e-09,0.0010278946720063,-0.0229606423527002,0.0,0.0,0.0,-0.0093373656272888,60.0,14.278675079345703,-0.0,-7.203828999990949e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.634000161895528e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0001014507361105,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,7.493120938306674e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0001014507433865,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,0.0004812375409528,287.3666687011719,294.1499938964844,294.9049072265625,293.30792236328125,295.17919921875,294.9434814453125,285.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265138698741,8.964278208623e-09,0.0010265049058943,-0.0225350987166166,0.0,0.0,0.0,-0.0092567987740039,60.0,14.247356414794922,-0.0,-7.184361550116591e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.617948671802878e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0001012817083392,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,7.480636850232258e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,0.0001012817156151,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004804357595276,287.35430908203125,294.1499938964844,294.89599609375,293.306396484375,295.1766357421875,294.9360046386719,285.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248032631352,8.764274639361247e-09,0.0010247945319861,-0.0220113787800073,0.0,0.0,0.0,-0.0091576473787426,60.0,14.2070894241333,-0.0,-7.160440418374493e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.603863873053342e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.0001011333879432,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,7.469681440852582e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0001011333879432,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0004797321744263,287.342041015625,294.1499938964844,294.8869934082031,293.3049011230469,295.1740417480469,294.9284362792969,285.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233020875602,8.588761701844305e-09,0.0010232935892418,-0.02155177667737,0.0,0.0,0.0,-0.0090706376358866,60.0,14.169488906860352,-0.0,-7.13948082875504e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.58187592914328e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0001009018378681,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.452579302480444e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,0.0001009018451441,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004786338249687,287.3177490234375,294.1499938964844,294.8686828613281,293.3019714355469,295.1686706542969,294.9129638671875,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209588799625,8.314775534756791e-09,0.0010209504980593,-0.0208342801779508,0.0,0.0,0.0,-0.0089348098263144,60.0,14.10273265838623,-0.0,-7.106822863534036e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.58187592914328e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0001009018378681,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.452579302480444e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,0.0001009018451441,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004786338249687,287.3177490234375,294.1499938964844,294.8686828613281,293.3019714355469,295.1686706542969,294.9129638671875,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209588799625,8.314775534756791e-09,0.0010209504980593,-0.0208342801779508,0.0,0.0,0.0,-0.0089348098263144,60.0,14.10273265838623,-0.0,-7.106822863534036e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.567272354615852e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0001007480605039,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,7.441221532644704e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001007480605039,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0004779043665621,287.2938232421875,294.1499938964844,294.8500061035156,293.2991027832031,295.1630554199219,294.8969421386719,285.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194022906944,8.132795770166013e-09,0.0010193942580372,-0.020357709378004,0.0,0.0,0.0,-0.008844593539834,60.0,14.046297073364258,-0.0,-7.08517333691816e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.567272354615852e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0001007480605039,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,7.441221532644704e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001007480605039,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,0.0004779043665621,287.2938232421875,294.1499938964844,294.8500061035156,293.2991027832031,295.1630554199219,294.8969421386719,285.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194022906944,8.132795770166013e-09,0.0010193942580372,-0.020357709378004,0.0,0.0,0.0,-0.008844593539834,60.0,14.046297073364258,-0.0,-7.08517333691816e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.559987665852532e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0001006713428068,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,7.435555016854778e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0001006713500828,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004775404813699,287.2702331542969,294.1499938964844,294.8268127441406,293.29351806640625,295.1571960449219,294.8798522949219,285.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186255676671,8.041999954855328e-09,0.0010186175350099,-0.0201199259608984,0.0,0.0,0.0,-0.0087995808571577,60.0,13.998597145080566,-0.0,-7.074383745475643e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.559987665852532e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0001006713428068,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,7.435555016854778e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,0.0001006713500828,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004775404813699,287.2702331542969,294.1499938964844,294.8268127441406,293.29351806640625,295.1571960449219,294.8798522949219,285.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186255676671,8.041999954855328e-09,0.0010186175350099,-0.0201199259608984,0.0,0.0,0.0,-0.0087995808571577,60.0,13.998597145080566,-0.0,-7.074383745475643e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.558938472764568e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001006602979032,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,7.434739382006228e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0001006603051791,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0004774881235789,287.2469482421875,294.1499938964844,294.7954406738281,293.2826538085937,295.15093994140625,294.8597412109375,285.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028905540413689e-09,0.001018505427055,-0.0200856328010559,0.0,0.0,0.0,-0.00879308860749,60.0,13.953106880187988,-0.0,-7.072828367427064e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.558938472764568e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001006602979032,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,7.434739382006228e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0001006603051791,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0004774881235789,287.2469482421875,294.1499938964844,294.7954406738281,293.2826538085937,295.15093994140625,294.8597412109375,285.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028905540413689e-09,0.001018505427055,-0.0200856328010559,0.0,0.0,0.0,-0.00879308860749,60.0,13.953106880187988,-0.0,-7.072828367427064e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.559898171573876e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0001006704042083,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.435485167661682e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,0.0001006704042083,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0004775360284838,287.2354431152344,294.1499938964844,294.7768859863281,293.2753601074219,295.1476135253906,294.84796142578125,285.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186155559495,8.040841770196039e-09,0.0010186075232923,-0.0201168917119503,0.0,0.0,0.0,-0.0087990062311291,60.0,13.92982006072998,-0.0,-7.074245900184907e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.561337355989964e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.000100685560028,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.436604937538505e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.000100685560028,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.0004776079440489,287.2239990234375,294.1499938964844,294.7565002441406,293.2668762207031,295.14410400390625,294.8348693847656,285.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768758513,8.058759881635071e-09,0.0010187606094405,-0.0201638173311948,0.0,0.0,0.0,-0.0088078882545232,60.0,13.905664443969728,-0.0,-7.076374686221244e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.564236097503452e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0001007160826702,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.438859029207379e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0001007160826702,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004777527356054,287.20135498046875,294.1499938964844,294.71063232421875,293.2465209960937,295.1366577148437,294.8048095703125,285.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190773755311,8.094846570827485e-09,0.0010190693428739,-0.0202583242207765,0.0,0.0,0.0,-0.008825778029859,60.0,13.853348731994627,-0.0,-7.080662811631555e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.564236097503452e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0001007160826702,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.438859029207379e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0001007160826702,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004777527356054,287.20135498046875,294.1499938964844,294.71063232421875,293.2465209960937,295.1366577148437,294.8048095703125,285.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190773755311,8.094846570827485e-09,0.0010190693428739,-0.0202583242207765,0.0,0.0,0.0,-0.008825778029859,60.0,13.853348731994627,-0.0,-7.080662811631555e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
