time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.56425938056782e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0001007163300528,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,7.438877219101414e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0001007163300528,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004777539288625,287.1789855957031,294.1499938964844,294.6584777832031,293.22198486328125,295.12841796875,294.7689819335937,285.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190798202529,8.095110359818136e-09,0.0010190716711804,-0.020259017124772,0.0,0.0,0.0,-0.0088259102776646,60.0,13.792537689208984,-0.0,-7.08069407551193e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.56425938056782e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0001007163300528,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,7.438877219101414e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0001007163300528,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0004777539288625,287.1789855957031,294.1499938964844,294.6584777832031,293.22198486328125,295.12841796875,294.7689819335937,285.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190798202529,8.095110359818136e-09,0.0010190716711804,-0.020259017124772,0.0,0.0,0.0,-0.0088259102776646,60.0,13.792537689208984,-0.0,-7.08069407551193e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.55730356508866e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0001006430757115,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.433466817019507e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001006430757115,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004774064582306,287.1569519042969,294.1499938964844,294.6006774902344,293.193603515625,295.1192932128906,294.72760009765625,285.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183386038988,8.008414376092787e-09,0.0010183306876569,-0.0200319681316614,0.0,0.0,0.0,-0.0087829325348138,60.0,13.719173431396484,-0.0,-7.070394758557087e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.55730356508866e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0001006430757115,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.433466817019507e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001006430757115,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004774064582306,287.1569519042969,294.1499938964844,294.6006774902344,293.193603515625,295.1192932128906,294.72760009765625,285.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183386038988,8.008414376092787e-09,0.0010183306876569,-0.0200319681316614,0.0,0.0,0.0,-0.0087829325348138,60.0,13.719173431396484,-0.0,-7.070394758557087e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.545800276100636e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0001005219382932,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.424519571941346e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0001005219455691,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004768318322021,287.14129638671875,294.1499938964844,294.5558776855469,293.17095947265625,295.1120910644531,294.6947326660156,285.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171132162213,7.865070372758964e-09,0.0010171054163947,-0.0196565594524145,0.0,0.0,0.0,-0.0087118735536932,60.0,13.65600872039795,-0.0,-7.053382233834783e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.539712482364848e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0001004578298307,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,7.419785106321797e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0001004578371066,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004765277553815,287.13525390625,294.1499938964844,294.5378112792969,293.1617126464844,295.10919189453125,294.6814880371094,285.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164646664634,7.789214606646055e-09,0.0010164568666368,-0.0194578934460878,0.0,0.0,0.0,-0.0086742686107754,60.0,13.629228591918944,-0.0,-7.04438818388553e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.526556823402645e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0001003193028736,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,7.40955292712897e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0001003193028736,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0004758706199936,287.1245422363281,294.1499938964844,294.50469970703125,293.14459228515625,295.103759765625,294.656982421875,285.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150627931579,7.625295950219879e-09,0.0010150551097467,-0.0190285835415124,0.0,0.0,0.0,-0.0085930069908499,60.0,13.577224731445312,-0.0,-7.024971182545414e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.509874507784843e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.000100143624877,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,7.396577711915597e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.000100143632153,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,0.00047503731912,287.11395263671875,294.1499938964844,294.4705505371094,293.1267395019531,295.0980529785156,294.6317749023437,285.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013285247609,7.417434666479039e-09,0.0010132779134437,-0.0184841752052307,0.0,0.0,0.0,-0.0084899617359042,60.0,13.520103454589844,-0.0,-7.000387824973586e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.467796189710498e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.970051905838773e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.363849726971239e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.970051905838773e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004729354113806,287.093017578125,294.1499938964844,294.3995056152344,293.0889892578125,295.0859069824219,294.5801086425781,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088020935654,6.8931420571516355e-09,0.0010087952250614,-0.0171109251677989,0.0,0.0,0.0,-0.0082300500944256,60.0,13.391823768615724,-0.0,-6.938572028047929e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.467796189710498e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.970051905838773e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.363849726971239e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.970051905838773e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0004729354113806,287.093017578125,294.1499938964844,294.3995056152344,293.0889892578125,295.0859069824219,294.5801086425781,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088020935654,6.8931420571516355e-09,0.0010087952250614,-0.0171109251677989,0.0,0.0,0.0,-0.0082300500944256,60.0,13.391823768615724,-0.0,-6.938572028047929e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.408971527591348e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.9081065854989e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.31809705030173e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.9081065854989e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.00046999703045,287.0725402832031,294.1499938964844,294.3253173828125,293.04888916015625,295.0726928710937,294.5279846191406,285.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025359224528,6.160217669304302e-09,0.0010025297524407,-0.0151910614222288,0.0,0.0,0.0,-0.0078667169436812,60.0,13.242047309875488,-0.0,-6.852616252217558e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.408971527591348e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.9081065854989e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.31809705030173e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.9081065854989e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.00046999703045,287.0725402832031,294.1499938964844,294.3253173828125,293.04888916015625,295.0726928710937,294.5279846191406,285.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025359224528,6.160217669304302e-09,0.0010025297524407,-0.0151910614222288,0.0,0.0,0.0,-0.0078667169436812,60.0,13.242047309875488,-0.0,-6.852616252217558e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.328164742328228e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.8230128060095e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.255247328430414e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.823013533605264e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004659605619963,287.05255126953125,294.1499938964844,294.24859619140625,293.0067749023437,295.058349609375,294.4795837402344,285.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993926776573,5.153419468939546e-09,0.0009939216542989,-0.0125535335391759,0.0,0.0,0.0,-0.00736760860309,60.0,13.064112663269045,-0.0,-6.735415070124874e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.328164742328228e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.8230128060095e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.255247328430414e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.823013533605264e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004659605619963,287.05255126953125,294.1499938964844,294.24859619140625,293.0067749023437,295.058349609375,294.4795837402344,285.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993926776573,5.153419468939546e-09,0.0009939216542989,-0.0125535335391759,0.0,0.0,0.0,-0.00736760860309,60.0,13.064112663269045,-0.0,-6.735415070124874e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.254504402633756e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.745445277076216e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,7.197955710580572e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.745445277076216e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.000462281081127,287.0329895019531,294.1499938964844,294.1700134277344,292.9630432128906,295.0429992675781,294.4366149902344,285.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860758436843,4.235667816487876e-09,0.0009860716527327,-0.0101490570232272,0.0,0.0,0.0,-0.0069126281887292,60.0,12.880430221557615,-0.0,-6.629458937368328e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.254504402633756e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.745445277076216e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,7.197955710580572e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.745445277076216e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.000462281081127,287.0329895019531,294.1499938964844,294.1700134277344,292.9630432128906,295.0429992675781,294.4366149902344,285.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860758436843,4.235667816487876e-09,0.0009860716527327,-0.0101490570232272,0.0,0.0,0.0,-0.0069126281887292,60.0,12.880430221557615,-0.0,-6.629458937368328e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,9.220132778864354e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,9.709250298328698e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,7.17122238711454e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.709250298328698e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,0.0004605641588568,287.0233764648437,294.1499938964844,294.13018798828125,292.9407043457031,295.0350036621094,294.4173583984375,285.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807428594626572e-09,0.0009824112057685,-0.0090270219370722,0.0,0.0,0.0,-0.0067003383301198,60.0,12.788687705993652,-0.0,-6.580305011993914e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.187872637994587e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.675278124632314e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,7.146130519686267e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.675278852228077e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0004589527088683,287.0138244628906,294.1499938964844,294.09014892578125,292.9180908203125,295.0267333984375,294.3995666503906,285.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4054910003078476e-09,0.0009789740433916,-0.0079738711938261,0.0,0.0,0.0,-0.0065010800026357,60.0,12.69810962677002,-0.0,-6.534336449703916e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,9.132020932156593e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.616463648853824e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,7.102690142346546e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807922363281,0.0,0.0,9.616463648853824e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0004561627865768,286.9951477050781,294.1499938964844,294.0096435546875,292.8722839355469,295.0092163085937,294.3677673339844,285.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973024230916,2.7096243027102673e-09,0.0009730215533636,-0.0061505134217441,0.0,0.0,0.0,-0.0061560980975627,60.0,12.52388858795166,-0.0,-6.455132961491472e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,9.132020932156593e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.616463648853824e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,7.102690142346546e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807922363281,0.0,0.0,9.616463648853824e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0004561627865768,286.9951477050781,294.1499938964844,294.0096435546875,292.8722839355469,295.0092163085937,294.3677673339844,285.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973024230916,2.7096243027102673e-09,0.0009730215533636,-0.0061505134217441,0.0,0.0,0.0,-0.0061560980975627,60.0,12.52388858795166,-0.0,-6.455132961491472e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.084371413337068e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.56628646235913e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,7.065629324642941e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,9.56628646235913e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,0.0004537826171144,286.91278076171875,294.1499938964844,293.9291687011719,292.8260498046875,294.9728698730469,294.3337097167969,285.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250077508,2.1160377894346993e-09,0.0009680228540673,-0.0045950291678309,0.0,0.0,0.0,-0.0058622192591428,60.0,14.16507053375244,-0.0,-6.387943329855261e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.084371413337068e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.56628646235913e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,7.065629324642941e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,9.56628646235913e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,0.0004537826171144,286.91278076171875,294.1499938964844,293.9291687011719,292.8260498046875,294.9728698730469,294.3337097167969,285.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250077508,2.1160377894346993e-09,0.0009680228540673,-0.0045950291678309,0.0,0.0,0.0,-0.0058622192591428,60.0,14.16507053375244,-0.0,-6.387943329855261e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,9.050675726030022e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,9.53080307226628e-05,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,7.039422052912414e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,9.53080307226628e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0004520994552876,286.894775390625,294.1499938964844,293.84930419921875,292.7797546386719,294.9540710449219,294.3115539550781,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643547818996,1.696133899997676e-09,0.0009643530938774,-0.0034947912208735,0.0,0.0,0.0,-0.005653656553477,60.0,12.752777099609377,-0.0,-6.340640368307504e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,9.050675726030022e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,9.53080307226628e-05,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,7.039422052912414e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,9.53080307226628e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0004520994552876,286.894775390625,294.1499938964844,293.84930419921875,292.7797546386719,294.9540710449219,294.3115539550781,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643547818996,1.696133899997676e-09,0.0009643530938774,-0.0034947912208735,0.0,0.0,0.0,-0.005653656553477,60.0,12.752777099609377,-0.0,-6.340640368307504e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,9.02533283806406e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,9.504115587333216e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,7.01971075613983e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742248535156,0.0,0.0,9.50411631492898e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,0.0004508335259743,286.8551330566406,294.1499938964844,293.7862854003906,292.74298095703125,294.9321594238281,294.2956848144531,285.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113686487078,1.5303387446152783e-09,0.0011113671353086,-0.0029119073878973,0.0,0.0,0.0,-0.0063175754621624,60.0,13.25680446624756,-0.0,-6.30518002253666e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.02287065400742e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692810058594,0.0,0.0,9.501523163635284e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,7.017795724095777e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,9.501523163635284e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,0.0004507105331867,286.8493957519531,294.1499938964844,293.7707214355469,292.7338256835937,294.9275207519531,294.2925720214844,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085513504222,1.474025457248728e-09,0.0010855119908228,-0.0027897155378013,0.0,0.0,0.0,-0.0061621144413948,60.0,13.16179370880127,-0.0,-6.30173957461011e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,9.019128629006444e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,9.497582504991442e-05,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,7.014885341050103e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,9.497583232587203e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,0.0004505236283876,286.8406982421875,294.1499938964844,293.7320861816406,292.71112060546875,294.9310913085937,294.2740478515625,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627161198295,1.304804153612337e-09,0.000962714839261,-0.0024676301982253,0.0,0.0,0.0,-0.0054682428017258,60.0,11.936805725097656,-0.0,-6.29651282224586e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587829589844,0.0,0.0,9.01240564417094e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,9.49050299823284e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,7.00965611031279e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.49050299823284e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,0.0004501878283917,286.83209228515625,294.1499938964844,293.6940002441406,292.68865966796875,294.92010498046875,294.267822265625,285.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602796053513,1.219313428002522e-09,0.0009602783829905,-0.0022453118581324,0.0,0.0,0.0,-0.005417289212346,60.0,11.899566650390623,-0.0,-6.28712797379194e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,9.003958257380873e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14776611328125,0.0,0.0,9.48160741245374e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,7.003085920587182e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14776611328125,0.0,0.0,9.48160741245374e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0004497658519539,286.829833984375,294.1499938964844,293.61981201171875,292.6446838378906,294.90301513671875,294.2584533691406,285.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869665907695,1.0415194262591854e-09,0.0008869655430316,-0.0018512039678171,0.0,0.0,0.0,-0.0049682781100273,60.0,11.346363067626951,-0.0,-6.27534504360483e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,9.003958257380873e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14776611328125,0.0,0.0,9.48160741245374e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,7.003085920587182e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14776611328125,0.0,0.0,9.48160741245374e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0004497658519539,286.829833984375,294.1499938964844,293.61981201171875,292.6446838378906,294.90301513671875,294.2584533691406,285.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869665907695,1.0415194262591854e-09,0.0008869655430316,-0.0018512039678171,0.0,0.0,0.0,-0.0049682781100273,60.0,11.346363067626951,-0.0,-6.27534504360483e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,9.003991726785898e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,9.481642337050288e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.003111386438832e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,9.481642337050288e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0004497675108723,286.854736328125,294.1499938964844,293.5487670898437,292.6023254394531,294.8869323730469,294.2420959472656,285.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006425143801607,7.97066468383178e-10,0.0006425136234611,-0.0014529865002259,0.0,0.0,0.0,-0.003628852777183,60.0,8.872963905334473,-0.0,-6.275389097254448e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,9.003991726785898e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,9.481642337050288e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.003111386438832e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,9.481642337050288e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0004497675108723,286.854736328125,294.1499938964844,293.5487670898437,292.6023254394531,294.8869323730469,294.2420959472656,285.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006425143801607,7.97066468383178e-10,0.0006425136234611,-0.0014529865002259,0.0,0.0,0.0,-0.003628852777183,60.0,8.872963905334473,-0.0,-6.275389097254448e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517944335937,0.0,0.0,9.0033769083675e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466369628906,0.0,0.0,9.480995504418388e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.00263335602358e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,9.480995504418388e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,0.000449736835435,286.8415222167969,294.1499938964844,293.48150634765625,292.5619506835937,294.85369873046875,294.22906494140625,285.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004124770348425,5.59064960992117e-10,0.0004124764818698,-0.0010573145700618,0.0,0.0,0.0,-0.0023648182395845,60.0,8.022923469543457,-0.0,-6.274531472172384e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517944335937,0.0,0.0,9.0033769083675e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466369628906,0.0,0.0,9.480995504418388e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.00263335602358e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,9.480995504418388e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,0.000449736835435,286.8415222167969,294.1499938964844,293.48150634765625,292.5619506835937,294.85369873046875,294.22906494140625,285.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004124770348425,5.59064960992117e-10,0.0004124764818698,-0.0010573145700618,0.0,0.0,0.0,-0.0023648182395845,60.0,8.022923469543457,-0.0,-6.274531472172384e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,3.132830170216039e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,3.299023228464648e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,2.4366481738979928e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,3.299023228464648e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,0.0001564911799505,286.8382263183594,294.1499938964844,293.41864013671875,292.5240478515625,294.81866455078125,294.214111328125,285.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337821981403,4.1748374202121847e-10,0.0003337817615829,-0.0007637901580892,0.0,0.0,0.0,-0.0018801054684445,60.0,6.613492012023926,-0.0,-7.597035001083441e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,3.132830170216039e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,3.299023228464648e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,2.4366481738979928e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,3.299023228464648e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,0.0001564911799505,286.8382263183594,294.1499938964844,293.41864013671875,292.5240478515625,294.81866455078125,294.214111328125,285.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337821981403,4.1748374202121847e-10,0.0003337817615829,-0.0007637901580892,0.0,0.0,0.0,-0.0018801054684445,60.0,6.613492012023926,-0.0,-7.597035001083441e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,2.4822003979352303e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477355957031,0.0,0.0,2.613878132251557e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,1.930602229549549e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,2.613878132251557e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459655761719,0.0,0.0,0.0001239909179275,286.839599609375,294.1499938964844,293.3890686035156,292.5061340332031,294.81475830078125,294.2142639160156,285.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002715352457016,3.3786479169961576e-10,0.0002715348964557,-0.0006167174433358,0.0,0.0,0.0,-0.0015284036053344,60.0,5.704147338867188,-0.0,-4.769184158703865e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,-3.1034069252200425e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882629394531,0.0,0.0,-3.268038926762529e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,-2.4137634682119824e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872253417969,0.0,0.0,-3.268038926762529e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,-0.0001550214365124,286.8995666503906,294.1499938964844,293.3608093261719,292.4889831542969,294.7675170898437,294.1895446777344,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004961735685355,4.145747356520957e-10,0.0004961731610819,-0.0005937509122304,0.0,0.0,0.0,-0.0026684603653848,60.0,5.799847602844238,-0.0,-7.455002837275515e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,1.133724072133191e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,1.1938666830246802e-05,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,8.817862180876546e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,1.1938666830246802e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,5.66318012715783e-05,287.153564453125,294.1499938964844,293.30865478515625,292.4572448730469,294.5311889648437,294.0557861328125,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206252272822,1.5091525251698101e-10,0.0001206250744871,-0.0002761337091214,0.0,0.0,0.0,-0.0006794740911573,60.0,5.79672908782959,-0.0,-9.94912263685421e-10,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
