time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,1.133724072133191e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,1.1938666830246802e-05,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,8.817862180876546e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,1.1938666830246802e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,5.66318012715783e-05,287.153564453125,294.1499938964844,293.30865478515625,292.4572448730469,294.5311889648437,294.0557861328125,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206252272822,1.5091525251698101e-10,0.0001206250744871,-0.0002761337091214,0.0,0.0,0.0,-0.0006794740911573,60.0,5.79672908782959,-0.0,-9.94912263685421e-10,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,5.820198111905484e-06,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,6.128952463768656e-06,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,4.52682525065029e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,6.128952463768656e-06,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,2.9073062250972725e-05,287.1541748046875,294.1499938964844,293.2628173828125,292.42919921875,294.5298767089844,294.0563659667969,285.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.201579526532441e-05,7.756592590446587e-11,6.201571522979066e-05,-0.0001419064356014,0.0,0.0,0.0,-0.0003493170952424,60.0,3.2203803062438965,-0.0,-2.6220778326369043e-10,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,5.820198111905484e-06,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,6.128952463768656e-06,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,4.52682525065029e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,6.128952463768656e-06,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,2.9073062250972725e-05,287.1541748046875,294.1499938964844,293.2628173828125,292.42919921875,294.5298767089844,294.0563659667969,285.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.201579526532441e-05,7.756592590446587e-11,6.201571522979066e-05,-0.0001419064356014,0.0,0.0,0.0,-0.0003493170952424,60.0,3.2203803062438965,-0.0,-2.6220778326369043e-10,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,2.57878332377004e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,2.71558474196354e-06,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,2.005722308240365e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,2.71558474196354e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,1.2881542716058902e-05,287.154052734375,294.1499938964844,293.223876953125,292.40533447265625,294.5297241210937,294.0565185546875,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7478061383590106e-05,3.4367935580759124e-11,2.747802864178084e-05,-6.28758643870242e-05,0.0,0.0,0.0,-0.0001547759165987,60.0,2.165030002593994,-0.0,-5.147541073946549e-11,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,2.57878332377004e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,2.71558474196354e-06,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,2.005722308240365e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,2.71558474196354e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,1.2881542716058902e-05,287.154052734375,294.1499938964844,293.223876953125,292.40533447265625,294.5297241210937,294.0565185546875,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7478061383590106e-05,3.4367935580759124e-11,2.747802864178084e-05,-6.28758643870242e-05,0.0,0.0,0.0,-0.0001547759165987,60.0,2.165030002593994,-0.0,-5.147541073946549e-11,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.869262385109323e-07,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,1.0392814147053286e-06,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.676100608478009e-07,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,1.0392815283921664e-06,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,4.929895567329368e-06,287.15386962890625,294.1499938964844,293.1958312988281,292.3880615234375,294.5297546386719,294.0565185546875,285.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0514619134482928e-05,1.3151437404379518e-11,1.0514606401557104e-05,-2.406075691396836e-05,0.0,0.0,0.0,-5.9226033044978976e-05,60.0,1.716037392616272,-0.0,-7.539446497673019e-12,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,8.514370506418345e-07,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,8.966047175817948e-07,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,6.622294677072205e-07,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,8.966047175817948e-07,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,4.253099632478552e-06,287.1537475585937,294.1499938964844,293.1925048828125,292.3860168457031,294.52978515625,294.0565185546875,285.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.070995474758092e-06,1.1345851341770796e-11,9.07098365132697e-06,-2.0757377569680106e-05,0.0,0.0,0.0,-5.109449557494372e-05,60.0,1.664689302444458,-0.0,-5.611450540343732e-12,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,4.6035299305913213e-07,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,4.847741479352408e-07,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,3.5805265952149057e-07,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,4.847741479352408e-07,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,2.2995559447736014e-06,287.1537475585937,294.1499938964844,293.1798400878906,292.3782043457031,294.52978515625,294.0565185546875,285.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.905102741759038e-06,6.135049065991716e-12,4.905096375296125e-06,-1.1224058653169776e-05,0.0,0.0,0.0,-2.7629037504084408e-05,60.0,1.518779158592224,-0.0,-1.6404084037316413e-12,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,2.0971367575839405e-07,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,2.2083872863731813e-07,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,1.631107977573265e-07,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,2.2083872863731813e-07,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,1.0475621365912955e-06,287.1537475585937,294.1499938964844,293.1693115234375,292.3717041015625,294.52978515625,294.0565185546875,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2356584850058425e-06,2.795968968502538e-12,2.2356555291480618e-06,-5.1149818318663165e-06,0.0,0.0,0.0,-1.2592659913934767e-05,60.0,1.4005130529403689,-0.0,-3.404266614697588e-13,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,2.325398984481808e-09,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,2.4487583072385632e-09,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,1.808645344603121e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,2.448758529283168e-09,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,1.1615836292833135e-08,287.1536865234375,294.1499938964844,293.1549377441406,292.3628234863281,294.5298156738281,294.0565185546875,285.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.422861555828604e-08,3.0449252196246626e-14,2.4228585360219768e-08,-5.5799329601313736e-08,0.0,0.0,0.0,-1.3655517250299456e-07,60.0,1.219163417816162,-0.0,-4.185669888011024e-17,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,2.325398984481808e-09,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,2.4487583072385632e-09,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,1.808645344603121e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,2.448758529283168e-09,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,1.1615836292833135e-08,287.1536865234375,294.1499938964844,293.1549377441406,292.3628234863281,294.5298156738281,294.0565185546875,285.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.422861555828604e-08,3.0449252196246626e-14,2.4228585360219768e-08,-5.5799329601313736e-08,0.0,0.0,0.0,-1.3655517250299456e-07,60.0,1.219163417816162,-0.0,-4.185669888011024e-17,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,-6.516438499915012e-10,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,-6.862127532869521e-10,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,-5.06834574309778e-10,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,-6.862127532869521e-10,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,-3.2550924178309515e-09,287.1536865234375,294.1499938964844,293.1499938964844,292.3597717285156,294.5298156738281,294.0565185546875,285.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.7530714353836174e-09,-8.485309250215196e-15,-6.75306299768863e-09,1.5578114798131537e-08,0.0,0.0,0.0,3.8067810237407684e-08,60.0,1.0970497131347656,-0.0,-3.28693161774532e-18,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,-6.516438499915012e-10,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,-6.862127532869521e-10,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,-5.06834574309778e-10,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,-6.862127532869521e-10,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,-3.2550924178309515e-09,287.1536865234375,294.1499938964844,293.1499938964844,292.3597717285156,294.5298156738281,294.0565185546875,285.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.7530714353836174e-09,-8.485309250215196e-15,-6.75306299768863e-09,1.5578114798131537e-08,0.0,0.0,0.0,3.8067810237407684e-08,60.0,1.0970497131347656,-0.0,-3.28693161774532e-18,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-5.116952326265911e-13,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-5.388400229483503e-13,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-3.979855453441901e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-5.388400229483503e-13,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-2.556020716262819e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.2760014399260111e-11,-5.052934101405207e-18,-1.2760009195089683e-11,2.3672726973122948e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,1.01242196559906,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-5.116952326265911e-13,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-5.388400229483503e-13,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-3.979855453441901e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-5.388400229483503e-13,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-2.556020716262819e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.2760014399260111e-11,-5.052934101405207e-18,-1.2760009195089683e-11,2.3672726973122948e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,1.01242196559906,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-5.116952326265911e-13,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-5.388400229483503e-13,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-3.979855453441901e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-5.388400229483503e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-2.556020716262819e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.228679259711931e-12,1.0287051362642192e-17,3.2286690682115093e-12,-6.67681513376317e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.929995059967041,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-5.116952326265911e-13,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-5.388400229483503e-13,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-3.979855453441901e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-5.388400229483503e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-2.556020716262819e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.228679259711931e-12,1.0287051362642192e-17,3.2286690682115093e-12,-6.67681513376317e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.929995059967041,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.17515988830014e-13,8.245730911080769e-18,5.175077488935038e-13,1.987822450047472e-12,0.0,0.0,0.0,0.0,60.0,0.895876407623291,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.249304475315795e-12,6.822823920353788e-18,-2.249311414209698e-12,2.9618499493289097e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8639168739318848,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864143544734601e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.8037891983985901,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864143544734601e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.8037891983985901,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.117364873184148e-12,1.1523875802769245e-17,3.117353380641119e-12,-4.030634766921669e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7502100467681885,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.117364873184148e-12,1.1523875802769245e-17,3.117353380641119e-12,-4.030634766921669e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7502100467681885,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482557005569044e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.7018596529960632,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482557005569044e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.7018596529960632,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864144371915212e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.65959632396698,-0.0,-1.443423738239964e-38,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864144371915212e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.6578353643417358,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864144371915212e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.6376590132713318,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864144371915212e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.6182869672775269,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864144371915212e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.5810549855232239,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864144371915212e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.5810549855232239,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482557832749656e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.5466563105583191,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482557832749656e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.5466563105583191,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482557005569044e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.5147672891616821,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482557005569044e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.5147672891616821,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482557832749656e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.4851356744766235,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482557832749656e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.4851356744766235,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.117364873184148e-12,1.1523877457130468e-17,3.117353380641119e-12,-4.030634766921669e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4713287353515625,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.117364873184148e-12,1.1523879111491693e-17,3.117353380641119e-12,-4.030634766921669e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4579992592334747,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
