time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887620,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0533780045807361,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0533780045807361,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.090547226810215e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0508858412504196,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.090547226810215e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0508858412504196,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864150989360112e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0482067465782165,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864150989360112e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0482067465782165,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0457416996359825,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0457416996359825,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0444159992039203,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0431591942906379,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0407334417104721,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0407334417104721,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,2.19364739047212e-12,6.204419144915775e-18,-2.1936534620042858e-12,4.643326521891478e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0382257588207721,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1499938964844,292.3597717285156,294.5297241210937,294.0565490722656,285.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,2.19364739047212e-12,6.204419144915775e-18,-2.1936534620042858e-12,4.643326521891478e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0382257588207721,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1449279785156,292.3571472167969,294.5297241210937,294.0565490722656,285.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864150989360112e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0359141007065773,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1449279785156,292.3571472167969,294.5297241210937,294.0565490722656,285.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864150989360112e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0359141007065773,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.13018798828125,292.3495483398437,294.5297241210937,294.0565490722656,285.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0336313694715499,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.13018798828125,292.3495483398437,294.5297241210937,294.0565490722656,285.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0336313694715499,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,293.119384765625,292.3439636230469,294.5297241210937,294.0565490722656,285.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482564450194557e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0325695611536502,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.1063842773437,292.3372802734375,294.5297241210937,294.0565490722656,285.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.031538899987936,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.07421875,292.3206787109375,294.5297241210937,294.0565490722656,285.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0295491591095924,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.07421875,292.3206787109375,294.5297241210937,294.0565490722656,285.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0295491591095924,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.0343322753906,292.3000183105469,294.5297241210937,294.0565490722656,285.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0277251023799181,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,293.0343322753906,292.3000183105469,294.5297241210937,294.0565490722656,285.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0277251023799181,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.9873962402344,292.2756652832031,294.5297241210937,294.0565490722656,285.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0259622540324926,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.9873962402344,292.2756652832031,294.5297241210937,294.0565490722656,285.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0259622540324926,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.9340515136719,292.2479248046875,294.5297241210937,294.0565490722656,285.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0242911558598279,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.9340515136719,292.2479248046875,294.5297241210937,294.0565490722656,285.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0242911558598279,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.9051513671875,292.2328796386719,294.5297241210937,294.0565490722656,285.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0234994329512119,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.8749389648437,292.21710205078125,294.5297241210937,294.0565490722656,285.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905471440921537e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227340012788772,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.81072998046875,292.1835021972656,294.5297241210937,294.0565490722656,285.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0212761927396059,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.81072998046875,292.1835021972656,294.5297241210937,294.0565490722656,285.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0212761927396059,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.7420959472656,292.1474304199219,294.5297241210937,294.0565490722656,285.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0199124030768871,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.7420959472656,292.1474304199219,294.5297241210937,294.0565490722656,285.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0199124030768871,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.6697082519531,292.1092834472656,294.5297241210937,294.0565490722656,285.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0186365284025669,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.6697082519531,292.1092834472656,294.5297241210937,294.0565490722656,285.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0186365284025669,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.5941772460937,292.0693054199219,294.5297241210937,294.0565490722656,285.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0174429100006818,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.5941772460937,292.0693054199219,294.5297241210937,294.0565490722656,285.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0174429100006818,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.5554504394531,292.0487365722656,294.5297241210937,294.0565490722656,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0168761629611253,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.51617431640625,292.0278625488281,294.5297241210937,294.0565490722656,285.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864151816540725e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0163280237466096,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.4363708496094,291.9852905273437,294.5297241210937,294.0565490722656,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482564450194557e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0152833200991153,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.4363708496094,291.9852905273437,294.5297241210937,294.0565490722656,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482564450194557e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0152833200991153,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
