time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892660,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.38507080078125,291.38507080078125,294.5297241210937,294.0565490722656,285.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864154298082564e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0038462083321064,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.38507080078125,291.38507080078125,294.5297241210937,294.0565490722656,285.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864154298082564e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0038462083321064,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3785400390625,291.3785400390625,294.5297241210937,294.0565490722656,285.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864155125263175e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0036268907133489,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3785400390625,291.3785400390625,294.5297241210937,294.0565490722656,285.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864155125263175e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0036268907133489,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.37567138671875,291.37567138671875,294.5297241210937,294.0565490722656,285.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864155125263175e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0035284152254462,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.37310791015625,291.37310791015625,294.5297241210937,294.0565490722656,285.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864154298082564e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.003421411383897,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3687438964844,291.3687438964844,294.5297241210937,294.0565490722656,285.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482567758917009e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0032247640192508,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3687438964844,291.3687438964844,294.5297241210937,294.0565490722656,285.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482567758917009e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0032247640192508,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.36541748046875,291.36541748046875,294.5297241210937,294.0565490722656,285.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48256858609762e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.003032975597307,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.36541748046875,291.36541748046875,294.5297241210937,294.0565490722656,285.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48256858609762e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.003032975597307,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3630676269531,291.3630676269531,294.5297241210937,294.0565490722656,285.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48256858609762e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0028543339576572,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3630676269531,291.3630676269531,294.5297241210937,294.0565490722656,285.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48256858609762e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0028543339576572,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3616638183594,291.3616638183594,294.5297241210937,294.0565490722656,285.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48256858609762e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0026873592287302,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3616638183594,291.3616638183594,294.5297241210937,294.0565490722656,285.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48256858609762e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0026873592287302,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3612976074219,291.3612976074219,294.5297241210937,294.0565490722656,285.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.117364873184148e-12,1.1523889037659044e-17,3.117353380641119e-12,-4.030634766921669e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.002619149396196,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.36114501953125,291.36114501953125,294.5297241210937,294.0565490722656,285.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48257189482007e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,0.0025413946714252,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.36151123046875,291.36151123046875,294.5297241210937,294.0565490722656,285.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864158433985625e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0023909793235361,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.36151123046875,291.36151123046875,294.5297241210937,294.0565490722656,285.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864158433985625e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0023909793235361,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3627014160156,291.3627014160156,294.5297241210937,294.0565490722656,285.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864159261166238e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0022582134697586,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3627014160156,291.3627014160156,294.5297241210937,294.0565490722656,285.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864159261166238e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0022582134697586,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3646545410156,291.3646545410156,294.5297241210937,294.0565490722656,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864159261166238e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.002132331719622,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3646545410156,291.3646545410156,294.5297241210937,294.0565490722656,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864159261166238e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.002132331719622,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3673400878906,291.3673400878906,294.5297241210937,294.0565490722656,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864159261166238e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0020131992641836,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3673400878906,291.3673400878906,294.5297241210937,294.0565490722656,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864159261166238e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0020131992641836,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3689270019531,291.3689270019531,294.5297241210937,294.0565490722656,285.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864160088346849e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0019622927065938,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3706970214844,291.3706970214844,294.5297241210937,294.0565490722656,285.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864160088346849e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0019159739604219,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3747253417969,291.3747253417969,294.5297241210937,294.0565490722656,285.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864160088346849e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0018045832403004,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3747253417969,291.3747253417969,294.5297241210937,294.0565490722656,285.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864160088346849e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0018045832403004,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3793640136719,291.3793640136719,294.5297241210937,294.0565490722656,285.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905479712727662e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017013737233355,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3793640136719,291.3793640136719,294.5297241210937,294.0565490722656,285.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905479712727662e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017013737233355,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.38458251953125,291.38458251953125,294.5297241210937,294.0565490722656,285.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905479712727662e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00159835931845,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.38458251953125,291.38458251953125,294.5297241210937,294.0565490722656,285.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905479712727662e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00159835931845,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-5.116952326265911e-13,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-5.388400229483503e-13,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-3.979855453441901e-13,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-5.388400229483503e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-2.556020716262819e-12,287.15399169921875,294.1499938964844,291.3902893066406,291.3902893066406,294.5297241210937,294.0565490722656,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.228679259711931e-12,1.0287065424712609e-17,3.2286690682115093e-12,-6.67681513376317e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015035222750157,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-5.116952326265911e-13,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-5.388400229483503e-13,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-3.979855453441901e-13,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-5.388400229483503e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-2.556020716262819e-12,287.15399169921875,294.1499938964844,291.3902893066406,291.3902893066406,294.5297241210937,294.0565490722656,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.228679259711931e-12,1.0287065424712609e-17,3.2286690682115093e-12,-6.67681513376317e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015035222750157,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.3933410644531,291.3933410644531,294.5297241210937,294.0565490722656,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.17515988830014e-13,8.245745800331795e-18,5.175077488935038e-13,1.987822450047472e-12,0.0,0.0,0.0,0.0,60.0,0.0014595038956031,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.3965148925781,291.3965148925781,294.5297241210937,294.0565490722656,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864158433985625e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.001417112071067,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.4031677246094,291.4031677246094,294.5297241210937,294.0565490722656,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864158433985625e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0013416787842288,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.4031677246094,291.4031677246094,294.5297241210937,294.0565490722656,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864158433985625e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0013416787842288,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.41021728515625,291.41021728515625,294.5297241210937,294.0565490722656,285.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864158433985625e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0012708572903648,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.41021728515625,291.41021728515625,294.5297241210937,294.0565490722656,285.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864158433985625e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,0.0012708572903648,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
