time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.7620544433594,291.587158203125,294.5297241210937,294.0565490722656,285.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864166705791751e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,6.086414214223623e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.7869873046875,291.5987243652344,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864166705791751e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,5.1040853577433154e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.7869873046875,291.5987243652344,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864166705791751e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,5.1040853577433154e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.79937744140625,291.6044921875,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864167532972363e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,5.0332368118688464e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.8117370605469,291.6102600097656,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864167532972363e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,4.973992690793239e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.83624267578125,291.6216735839844,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864167532972363e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,1.5098296898941044e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.83624267578125,291.6216735839844,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864167532972363e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,1.5098296898941044e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.8603210449219,291.6329345703125,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905487157353177e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7303338609053753e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.8603210449219,291.6329345703125,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905487157353177e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7303338609053753e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.88385009765625,291.6439819335937,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905486330172564e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.319053535553394e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.88385009765625,291.6439819335937,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905486330172564e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.319053535553394e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.90673828125,291.6547241210937,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864166705791751e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,9.869833775155712e-06,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.90673828125,291.6547241210937,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864166705791751e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,9.869833775155712e-06,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.9178771972656,291.6600036621094,294.5297241210937,294.0565490722656,285.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864166705791751e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,1.338896527158795e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.9288024902344,291.6651611328125,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482579339445584e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,1.6325535398209468e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.949951171875,291.6751708984375,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864165878611138e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,1.1121438546979334e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.949951171875,291.6751708984375,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864165878611138e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,1.1121438546979334e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.97003173828125,291.6847229003906,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482579339445584e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,1.1608017302933147e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.97003173828125,291.6847229003906,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482579339445584e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,1.1608017302933147e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.9889221191406,291.6937255859375,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48257851226497e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,7.690478923905175e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.9889221191406,291.6937255859375,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.48257851226497e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,7.690478923905175e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.0065002441406,291.7021789550781,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.061705619936128e-12,-2.0023008531421962e-17,3.0617257860965363e-12,-5.71214082978333e-12,0.0,0.0,0.0,0.0,60.0,4.943683961755596e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.0065002441406,291.7021789550781,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.061705619936128e-12,-2.0023008531421962e-17,3.0617257860965363e-12,-5.71214082978333e-12,0.0,0.0,0.0,0.0,60.0,4.943683961755596e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.0147705078125,291.7061462402344,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482579339445584e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,1.4092576748225838e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.02264404296875,291.7099609375,294.5296936035156,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905486330172564e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8536726202000864e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.03717041015625,291.7170715332031,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482580166626197e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,7.368491878878558e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.03717041015625,291.7170715332031,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482580166626197e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,7.368491878878558e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.04998779296875,291.723388671875,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482580166626197e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,5.620630872726906e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.04998779296875,291.723388671875,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482580166626197e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,5.620630872726906e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.05322265625,291.7225036621094,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905487157353177e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8232341290058685e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.05322265625,291.7225036621094,294.5297241210937,294.0565490722656,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1730221748682567e-12,1.0905487157353177e-17,3.173011116006097e-12,-2.3491581943591026e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8232341290058685e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.0399475097656,291.7087097167969,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.17515988830014e-13,8.245754072137919e-18,5.175077488935038e-13,1.987822450047472e-12,0.0,0.0,0.0,0.0,60.0,1.0295613037669682e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-2.558476163132956e-13,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-2.694200114741752e-13,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-1.9899277267209498e-13,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-2.694200114741752e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.0399475097656,291.7087097167969,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.17515988830014e-13,8.245754072137919e-18,5.175077488935038e-13,1.987822450047472e-12,0.0,0.0,0.0,0.0,60.0,1.0295613037669682e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,292.0275573730469,291.6972961425781,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,2.249304475315795e-12,6.822847081410939e-18,-2.249311414209698e-12,2.9618499493289097e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.871155270957388e-07,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,292.0115051269531,291.6830444335937,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864166705791751e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,1.3620663594338112e-05,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.9691772460937,291.6465759277344,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.117364873184148e-12,1.1523899791007009e-17,3.117353380641119e-12,-4.030634766921669e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.801948752079625e-06,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.9691772460937,291.6465759277344,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.117364873184148e-12,1.1523899791007009e-17,3.117353380641119e-12,-4.030634766921669e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.801948752079625e-06,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.9143371582031,291.6003112792969,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.061705619936128e-12,-2.0023010185783178e-17,3.0617257860965363e-12,-5.71214082978333e-12,0.0,0.0,0.0,0.0,60.0,3.7853735648241127e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,291.9143371582031,291.6003112792969,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.061705619936128e-12,-2.0023010185783178e-17,3.0617257860965363e-12,-5.71214082978333e-12,0.0,0.0,0.0,0.0,60.0,3.7853735648241127e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,291.8482971191406,291.5452880859375,294.5297241210937,294.0565490722656,285.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.117364873184148e-12,1.1523899791007009e-17,3.117353380641119e-12,-4.030634766921669e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.970961400540546e-06,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
