time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,290.2218017578125,290.2218017578125,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482587611251708e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,4.108316716155969e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,290.2218017578125,290.2218017578125,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482587611251708e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,4.108316716155969e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,290.2309875488281,290.2309875488281,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482587611251708e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,7.287972493941197e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,2.558476163132956e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,2.694200114741752e-13,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,1.9899277267209498e-13,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,2.694200114741752e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,1.2780103581314097e-12,287.15399169921875,294.1499938964844,290.24481201171875,290.24481201171875,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.062016023022309e-13,9.482587611251708e-18,4.0619211553322164e-13,-1.3751306950776645e-12,0.0,0.0,0.0,0.0,60.0,9.24776577448938e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-5.116952326265911e-13,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-5.388400229483503e-13,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-3.979855453441901e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-5.388400229483503e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-2.556020716262819e-12,287.15399169921875,294.1499938964844,290.2870788574219,290.2870788574219,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.228679259711931e-12,1.0287081141144244e-17,3.2286690682115093e-12,-6.67681513376317e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9822464309982024e-05,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,-5.116952326265911e-13,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-5.388400229483503e-13,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,-3.979855453441901e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,-5.388400229483503e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,-2.556020716262819e-12,287.15399169921875,294.1499938964844,290.2870788574219,290.2870788574219,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.228679259711931e-12,1.0287081141144244e-17,3.2286690682115093e-12,-6.67681513376317e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9822464309982024e-05,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,290.3500061035156,290.3500061035156,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864174150417264e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,7.955378350743558e-06,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,0.0,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0,287.15399169921875,294.1499938964844,290.3500061035156,290.3500061035156,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.618587955661224e-13,8.864174150417264e-18,4.61849905108308e-13,3.0634590458995813e-13,0.0,0.0,0.0,0.0,60.0,7.955378350743558e-06,-0.0,-0.0,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,2.2951832434614523e-08,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,2.416939892668779e-08,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,1.7851442990490796e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,2.416939892668779e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,1.1464903337810028e-07,287.1539306640625,294.1499938964844,290.4269714355469,290.416015625,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.445503355374967e-07,3.058489876292536e-13,2.44550022898693e-07,-5.595937295765907e-07,0.0,0.0,0.0,-1.3774842955172062e-06,60.0,-9.906063496600837e-05,-0.0,-4.077601785005625e-15,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,2.2951832434614523e-08,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,2.416939892668779e-08,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,1.7851442990490796e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,2.416939892668779e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,1.1464903337810028e-07,287.1539306640625,294.1499938964844,290.4269714355469,290.416015625,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.445503355374967e-07,3.058489876292536e-13,2.44550022898693e-07,-5.595937295765907e-07,0.0,0.0,0.0,-1.3774842955172062e-06,60.0,-9.906063496600837e-05,-0.0,-4.077601785005625e-15,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,1.6232455379849853e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,1.7093567805659404e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,1.2625255862985796e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,1.7093567805659404e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,8.108439146781166e-07,287.1539306640625,294.1499938964844,290.51025390625,290.48712158203125,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.729889731905132e-06,2.163593523091256e-12,1.7298875718552154e-06,-3.958204615628347e-06,0.0,0.0,0.0,-9.743933333083987e-06,60.0,0.0035741585306823,-0.0,-2.0395695494914573e-13,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,1.6232455379849853e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,1.7093567805659404e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,1.2625255862985796e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,1.7093567805659404e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,8.108439146781166e-07,287.1539306640625,294.1499938964844,290.51025390625,290.48712158203125,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.729889731905132e-06,2.163593523091256e-12,1.7298875718552154e-06,-3.958204615628347e-06,0.0,0.0,0.0,-9.743933333083987e-06,60.0,0.0035741585306823,-0.0,-2.0395695494914573e-13,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,3.938996542274253e-07,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,4.147955223743338e-07,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,3.063667008973425e-07,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,4.1479555079604324e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,1.967608113773167e-06,287.1539306640625,294.1499938964844,290.5541381835937,290.52447509765625,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.199601335130865e-06,5.251974636438783e-12,4.199595878162654e-06,-9.60802299232455e-06,0.0,0.0,0.0,-2.3654763936065137e-05,60.0,0.00943866930902,-0.0,-1.2009951410110742e-12,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,6.560252359122387e-07,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,6.908265390848101e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,5.10242330165056e-07,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,6.908265959282289e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,3.27697830471152e-06,287.1539306640625,294.1499938964844,290.5994567871094,290.5629272460937,294.5297241210937,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.993798251642147e-06,8.746513062429795e-12,6.99378961144248e-06,-1.6001016774680465e-05,0.0,0.0,0.0,-3.939347516279668e-05,60.0,0.0160727202892303,-0.0,-3.3312801302198825e-12,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,2.0887666778435232e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,2.1995731458446244e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,1.6245978713413931e-06,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,2.1995731458446244e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,1.0433810530230405e-05,287.1541442871094,294.1499938964844,290.69415283203125,290.64306640625,294.5293273925781,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.225554271717556e-05,2.78362211753036e-11,2.2255515432334505e-05,-5.092635910841637e-05,0.0,0.0,0.0,-0.0001253591763088,60.0,0.0556519590318203,-0.0,-3.377146826077926e-11,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,2.0887666778435232e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,2.1995731458446244e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,1.6245978713413931e-06,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,2.1995731458446244e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,1.0433810530230405e-05,287.1541442871094,294.1499938964844,290.69415283203125,290.64306640625,294.5293273925781,294.0565490722656,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.225554271717556e-05,2.78362211753036e-11,2.2255515432334505e-05,-5.092635910841637e-05,0.0,0.0,0.0,-0.0001253591763088,60.0,0.0556519590318203,-0.0,-3.377146826077926e-11,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,4.80571225125459e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,5.060649073129753e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,3.737779707080336e-06,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,5.060649527877104e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,2.400550147285685e-05,287.1549072265625,294.1499938964844,290.7939453125,290.72711181640625,294.5277709960937,294.0563659667969,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.120449350215495e-05,6.404416580396699e-11,5.120442801853642e-05,-0.0001171687763417,0.0,0.0,0.0,-0.00028842035681,60.0,0.2417515218257904,-0.0,-1.7876626567936427e-10,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,4.80571225125459e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,5.060649073129753e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,3.737779707080336e-06,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,5.060649527877104e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,2.400550147285685e-05,287.1549072265625,294.1499938964844,290.7939453125,290.72711181640625,294.5277709960937,294.0563659667969,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.120449350215495e-05,6.404416580396699e-11,5.120442801853642e-05,-0.0001171687763417,0.0,0.0,0.0,-0.00028842035681,60.0,0.2417515218257904,-0.0,-1.7876626567936427e-10,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,8.768497536948416e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.233654964191372e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,6.819948794145603e-06,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.233654964191372e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,4.380040991236456e-05,287.15655517578125,294.1499938964844,290.8984375,290.8146667480469,294.5240173339844,294.0553894042969,285.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.342793782707304e-05,1.168551783115035e-10,9.34278214117512e-05,-0.0002137864794349,0.0,0.0,0.0,-0.0005262530758045,60.0,0.5481966733932495,-0.0,-5.951417136884624e-10,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,8.768497536948416e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.233654964191372e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,6.819948794145603e-06,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.233654964191372e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,4.380040991236456e-05,287.15655517578125,294.1499938964844,290.8984375,290.8146667480469,294.5240173339844,294.0553894042969,285.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.342793782707304e-05,1.168551783115035e-10,9.34278214117512e-05,-0.0002137864794349,0.0,0.0,0.0,-0.0005262530758045,60.0,0.5481966733932495,-0.0,-5.951417136884624e-10,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,1.458596216252772e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,1.5359728422481567e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,1.1344647646183148e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,1.5359728422481567e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,7.285981700988486e-05,287.1590270996094,294.1499938964844,291.0072326660156,290.90533447265625,294.51580810546875,294.0512084960937,285.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554127666167,1.943828431549832e-10,0.0001554125774418,-0.0003556232841219,0.0,0.0,0.0,-0.0008753961883485,60.0,0.9712351560592652,-0.0,-1.646797476162476e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,1.458596216252772e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,1.5359728422481567e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,1.1344647646183148e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,1.5359728422481567e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,7.285981700988486e-05,287.1590270996094,294.1499938964844,291.0072326660156,290.90533447265625,294.51580810546875,294.0512084960937,285.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554127666167,1.943828431549832e-10,0.0001554125774418,-0.0003556232841219,0.0,0.0,0.0,-0.0008753961883485,60.0,0.9712351560592652,-0.0,-1.646797476162476e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,1.7651633243076503e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,1.8588030798127875e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,1.3729061720368918e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,1.8588030798127875e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,8.817346679279581e-05,287.1602783203125,294.1499938964844,291.0630798339844,290.95172119140625,294.51129150390625,294.0486145019531,285.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880772906588,2.3523807901604243e-10,0.0001880770432762,-0.0004303679161239,0.0,0.0,0.0,-0.001059386297129,60.0,1.1909246444702148,-0.0,-2.411791877321434e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,2.164768557122443e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,2.279606815136504e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,1.6837104340083897e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,2.279606815136504e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0001081345544662,287.1617431640625,294.1499938964844,291.119873046875,290.9987487792969,294.50604248046875,294.0456848144531,285.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002306599781149,2.8849728161972616e-10,0.0002306596870766,-0.0005278046010062,0.0,0.0,0.0,-0.0012992421397939,60.0,1.4522727727890017,-0.0,-3.6273795078756166e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,3.167535032844171e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,3.3355689083691686e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,2.4636408852529712e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,3.3355689083691686e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001582247641636,287.1635437011719,294.1499938964844,291.2359619140625,291.0944519042969,294.4909973144531,294.0317077636719,285.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177054459229,4.0230271891594767e-10,0.0003177050384692,-0.0007399556343443,0.0,0.0,0.0,-0.0017925712745636,60.0,2.069899559020996,-0.0,-7.7662773989573e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,3.167535032844171e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,3.3355689083691686e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,2.4636408852529712e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,3.3355689083691686e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0001582247641636,287.1635437011719,294.1499938964844,291.2359619140625,291.0944519042969,294.4909973144531,294.0317077636719,285.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003177054459229,4.0230271891594767e-10,0.0003177050384692,-0.0007399556343443,0.0,0.0,0.0,-0.0017925712745636,60.0,2.069899559020996,-0.0,-7.7662773989573e-09,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,3.937273140763864e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,4.146140418015421e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,3.062326504732482e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,4.146140418015421e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001966747222468,287.1615295410156,294.1499938964844,291.3551330566406,291.1921081542969,294.4699401855469,294.01092529296875,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240833222866,5.29285060224538e-10,0.0004240827984176,-0.0009674164466559,0.0,0.0,0.0,-0.0023880475200712,60.0,2.8721582889556885,-0.0,-1.199944232865846e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,3.937273140763864e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,4.146140418015421e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,3.062326504732482e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,4.146140418015421e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001966747222468,287.1615295410156,294.1499938964844,291.3551330566406,291.1921081542969,294.4699401855469,294.01092529296875,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240833222866,5.29285060224538e-10,0.0004240827984176,-0.0009674164466559,0.0,0.0,0.0,-0.0023880475200712,60.0,2.8721582889556885,-0.0,-1.199944232865846e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.029728244058788e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.5087438239716e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.023129001026973e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.50874455156736e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004510531434789,287.1966857910156,294.1499938964844,291.4769287109375,291.2912902832031,294.3936767578125,293.9406433105469,285.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001607098529348,3.1038205339228853e-10,-0.000160710158525,-0.0009767095325514,0.0,0.0,0.0,0.0006288607837632,60.0,3.851875066757202,-0.0,-6.311306322004384e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.029728244058788e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.5087438239716e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.023129001026973e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.50874455156736e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004510531434789,287.1966857910156,294.1499938964844,291.4769287109375,291.2912902832031,294.3936767578125,293.9406433105469,285.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001607098529348,3.1038205339228853e-10,-0.000160710158525,-0.0009767095325514,0.0,0.0,0.0,0.0006288607837632,60.0,3.851875066757202,-0.0,-6.311306322004384e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.005107131088153e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.482816676609218e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.003978680586442e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.482816676609218e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0004498232447076,287.1546936035156,294.1499938964844,291.6009521484375,291.3916015625,294.3389587402344,293.9046936035156,285.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006637978949584,8.320799604888401e-10,0.0006637970800511,-0.00152375374455,0.0,0.0,0.0,-0.0037516867741942,60.0,5.170583724975586,-0.0,-6.276934527704725e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.005107131088153e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.482816676609218e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.003978680586442e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.482816676609218e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0004498232447076,287.1546936035156,294.1499938964844,291.6009521484375,291.3916015625,294.3389587402344,293.9046936035156,285.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006637978949584,8.320799604888401e-10,0.0006637970800511,-0.00152375374455,0.0,0.0,0.0,-0.0037516867741942,60.0,5.170583724975586,-0.0,-6.276934527704725e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.005955507745966e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.48371016420424e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.004638609942049e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.48371016420424e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004498656489886,287.1538391113281,294.1499938964844,291.6636962890625,291.4420471191406,294.3102111816406,293.8832397460937,285.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007904029916971,9.693655877995866e-10,0.0007904020603746,-0.001758074038662,0.0,0.0,0.0,-0.004450227599591,60.0,5.653260231018066,-0.0,-6.278117581359767e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.016613330459222e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.494932601228356e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.012928108451888e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.494933328824118e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004503980162553,287.1839904785156,294.1499938964844,291.726806640625,291.4926452636719,294.2943725585937,293.85662841796875,285.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007134258048608,1.023890305873465e-09,0.0007134247571229,-0.0019783969037234,0.0,0.0,0.0,-0.0040879854932427,60.0,5.519768714904785,-0.0,-6.292983556477338e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.023206803249197e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.501876047579572e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.018056203378364e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.501876775175332e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004507273843046,287.1444702148437,294.1499938964844,291.8540954589844,291.5940246582031,294.2502136230469,293.8018798828125,285.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047238591127,1.4396664971272342e-09,0.0010472371941432,-0.0027376604266464,0.0,0.0,0.0,-0.005954164545983,60.0,7.848044872283935,-0.0,-6.302189348161846e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.023206803249197e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.501876047579572e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.018056203378364e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.501876775175332e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004507273843046,287.1444702148437,294.1499938964844,291.8540954589844,291.5940246582031,294.2502136230469,293.8018798828125,285.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047238591127,1.4396664971272342e-09,0.0010472371941432,-0.0027376604266464,0.0,0.0,0.0,-0.005954164545983,60.0,7.848044872283935,-0.0,-6.302189348161846e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.055354166775942e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.535728895571084e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.043060031719506e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.535729623166844e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0004523332172539,287.1278686523437,294.1499938964844,291.9823913574219,291.69537353515625,294.23052978515625,293.7151794433594,285.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649487910792,1.7543095864880343e-09,0.0009649470448493,-0.0036471392959356,0.0,0.0,0.0,-0.0056829820387065,60.0,7.976019382476807,-0.0,-6.347173808762818e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.055354166775942e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.535728895571084e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.043060031719506e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.535729623166844e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0004523332172539,287.1278686523437,294.1499938964844,291.9823913574219,291.69537353515625,294.23052978515625,293.7151794433594,285.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649487910792,1.7543095864880343e-09,0.0009649470448493,-0.0036471392959356,0.0,0.0,0.0,-0.0056829820387065,60.0,7.976019382476807,-0.0,-6.347173808762818e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
