time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.092207619687542e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.574537398293614e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.071723666740581e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.574537398293614e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0004541741218417,287.11151123046875,294.1499938964844,292.1112670898437,291.7962646484375,294.19488525390625,293.6112365722656,285.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687769343145,2.2133328503315397e-09,0.0009687747224234,-0.0048500597476959,0.0,0.0,0.0,-0.0059100496582686,60.0,8.561835289001465,-0.0,-6.398939689233886e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.092207619687542e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.574537398293614e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.071723666740581e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.574537398293614e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0004541741218417,287.11151123046875,294.1499938964844,292.1112670898437,291.7962646484375,294.19488525390625,293.6112365722656,285.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687769343145,2.2133328503315397e-09,0.0009687747224234,-0.0048500597476959,0.0,0.0,0.0,-0.0059100496582686,60.0,8.561835289001465,-0.0,-6.398939689233886e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.134496212936938e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.619069169275464e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,7.104614633135498e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.619069896871224e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,0.0004562865360639,287.0953063964844,294.1499938964844,292.2403564453125,291.8963623046875,294.1620788574219,293.4927062988281,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.740175419901902e-09,0.0009732796461321,-0.006230569910258,0.0,0.0,0.0,-0.0061712274327874,60.0,8.956204414367676,-0.0,-6.458600410041981e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.134496212936938e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.619069169275464e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,7.104614633135498e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.619069896871224e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,0.0004562865360639,287.0953063964844,294.1499938964844,292.2403564453125,291.8963623046875,294.1620788574219,293.4927062988281,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.740175419901902e-09,0.0009732796461321,-0.006230569910258,0.0,0.0,0.0,-0.0061712274327874,60.0,8.956204414367676,-0.0,-6.458600410041981e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.157000022241846e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.642766963224858e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.122117676772177e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.642766963224858e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0004574106424115,287.08721923828125,294.1499938964844,292.3048400878906,291.9459533691406,294.1463317871094,293.4328918457031,285.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756800136528,3.02053448919537e-09,0.0009756769868545,-0.0069651938974857,0.0,0.0,0.0,-0.0063102133572101,60.0,9.129390716552734,-0.0,-6.4904618568562e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.18057485250756e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,9.667592530604452e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,7.140453817555681e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,9.667592530604452e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0004585882707033,287.0791931152344,294.1499938964844,292.3692321777344,291.9952087402344,294.1311950683594,293.3658447265625,285.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781930129975,3.314238883334042e-09,0.0009781897533684,-0.0077347736805677,0.0,0.0,0.0,-0.0064558219164609,60.0,9.28395652770996,-0.0,-6.52392344591135e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.230191790265962e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,9.719841909827664e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,7.179044769145548e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,9.719841909827664e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.000461066752905,287.0632629394531,294.1499938964844,292.4974670410156,292.09246826171875,294.1029968261719,293.23944091796875,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834772208705,3.932384640137343e-09,0.0009834732627496,-0.0093544302508234,0.0,0.0,0.0,-0.0067622521892189,60.0,9.572405815124512,-0.0,-6.594629553546838e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.230191790265962e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,9.719841909827664e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,7.179044769145548e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,9.719841909827664e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.000461066752905,287.0632629394531,294.1499938964844,292.4974670410156,292.09246826171875,294.1029968261719,293.23944091796875,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834772208705,3.932384640137343e-09,0.0009834732627496,-0.0093544302508234,0.0,0.0,0.0,-0.0067622521892189,60.0,9.572405815124512,-0.0,-6.594629553546838e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,9.257678902940825e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,9.748786396812648e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,7.200422987807542e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,9.748787124408408e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,0.0004624397843144,287.0474548339844,294.1499938964844,292.62469482421875,292.187744140625,294.0770568847656,293.1592712402344,285.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864085586741,4.274823162120356e-09,0.0009864043677225,-0.0102516487240791,0.0,0.0,0.0,-0.0069320281036198,60.0,9.83469581604004,-0.0,-6.633962357227574e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,9.257678902940825e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,9.748786396812648e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,7.200422987807542e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,9.748787124408408e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,0.0004624397843144,287.0474548339844,294.1499938964844,292.62469482421875,292.187744140625,294.0770568847656,293.1592712402344,285.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864085586741,4.274823162120356e-09,0.0009864043677225,-0.0102516487240791,0.0,0.0,0.0,-0.0069320281036198,60.0,9.83469581604004,-0.0,-6.633962357227574e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,9.280083031626418e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,9.7723794169724e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,7.217848906293511e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,9.7723794169724e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,0.000463558913907,287.0318908691406,294.1499938964844,292.7504577636719,292.2806701660156,294.0542297363281,293.09930419921875,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887947235256,4.553934118689541e-09,0.000988790183328,-0.0109829287976026,0.0,0.0,0.0,-0.0070703914389014,60.0,10.073701858520508,-0.0,-6.666108731678835e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,9.280083031626418e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,9.7723794169724e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,7.217848906293511e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,9.7723794169724e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,0.000463558913907,287.0318908691406,294.1499938964844,292.7504577636719,292.2806701660156,294.0542297363281,293.09930419921875,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887947235256,4.553934118689541e-09,0.000988790183328,-0.0109829287976026,0.0,0.0,0.0,-0.0070703914389014,60.0,10.073701858520508,-0.0,-6.666108731678835e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.295336349168792e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,9.78844182100147e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.229712355183437e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.78844182100147e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0004643208521883,287.0164489746094,294.1499938964844,292.8743591308594,292.3708190917969,294.03271484375,293.0543212890625,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904201142489,4.743955006603073e-09,0.0009904154576361,-0.0114807784557342,0.0,0.0,0.0,-0.0071645947173237,60.0,10.301794052124023,-0.0,-6.688038212132599e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,9.295336349168792e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,9.78844182100147e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,7.229712355183437e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.78844182100147e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0004643208521883,287.0164489746094,294.1499938964844,292.8743591308594,292.3708190917969,294.03271484375,293.0543212890625,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904201142489,4.743955006603073e-09,0.0009904154576361,-0.0114807784557342,0.0,0.0,0.0,-0.0071645947173237,60.0,10.301794052124023,-0.0,-6.688038212132599e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,9.299867815570906e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,9.793213394004852e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,7.233236829051748e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,9.793213394004852e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,0.0004645472217816,287.0087890625,294.1499938964844,292.9354858398437,292.41473388671875,294.0228881835937,293.04217529296875,285.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909030050039,4.800402297888695e-09,0.0009908981155604,-0.0116286678239703,0.0,0.0,0.0,-0.0071925786323845,60.0,10.408923149108888,-0.0,-6.694559573361404e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,9.302919352194294e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,9.796427184483036e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,7.235610246425495e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,9.796427184483036e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,0.0004646996676456,287.0011901855469,294.1499938964844,292.9960021972656,292.45782470703125,294.0137023925781,293.03643798828125,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.8384127815381825e-09,0.0009912234963849,-0.0117282532155513,0.0,0.0,0.0,-0.0072114234790205,60.0,10.511980056762695,-0.0,-6.698952859096607e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,9.30579553823918e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.79945543804206e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,7.237846875796095e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,9.79945543804206e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,0.0004648433241527,286.98614501953125,294.1499938964844,293.114990234375,292.5413513183594,293.9971008300781,293.04205322265625,285.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.87422546768812e-09,0.0009915296686813,-0.0118220802396535,0.0,0.0,0.0,-0.0072291772812604,60.0,10.70708179473877,-0.0,-6.703093191617884e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,9.30579553823918e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.79945543804206e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,7.237846875796095e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,9.79945543804206e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,0.0004648433241527,286.98614501953125,294.1499938964844,293.114990234375,292.5413513183594,293.9971008300781,293.04205322265625,285.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.87422546768812e-09,0.0009915296686813,-0.0118220802396535,0.0,0.0,0.0,-0.0072291772812604,60.0,10.70708179473877,-0.0,-6.703093191617884e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,9.307025175075978e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,9.800750558497384e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,7.238802936626598e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,9.800750558497384e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0004649047623388,286.9713134765625,294.1499938964844,293.2309265136719,292.6209716796875,293.9828186035156,293.0665588378906,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,10.889646530151367,-0.0,-6.704862443029924e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,9.307025175075978e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,9.800750558497384e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,7.238802936626598e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,9.800750558497384e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0004649047623388,286.9713134765625,294.1499938964844,293.2309265136719,292.6209716796875,293.9828186035156,293.0665588378906,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,10.889646530151367,-0.0,-6.704862443029924e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,9.308932203566656e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.802757995203136e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,7.24028650438413e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,9.802757995203136e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,0.0004649999900721,286.9566955566406,294.1499938964844,293.34332275390625,292.69635009765625,293.9707336425781,293.1067810058594,285.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.000991863431409,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.06175422668457,-0.0,-6.707607980160901e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,9.308932203566656e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.802757995203136e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,7.24028650438413e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,9.802757995203136e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,0.0004649999900721,286.9566955566406,294.1499938964844,293.34332275390625,292.69635009765625,293.9707336425781,293.1067810058594,285.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.000991863431409,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.06175422668457,-0.0,-6.707607980160901e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,9.31257600313984e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,9.806595335248858e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,7.243120489874855e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,9.80659606284462e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0004651820345316,286.9422912597656,294.1499938964844,293.4518737792969,292.76708984375,293.9608154296875,293.15966796875,285.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.224993705749512,-0.0,-6.712858890978168e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,9.31257600313984e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,9.806595335248858e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,7.243120489874855e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,9.80659606284462e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0004651820345316,286.9422912597656,294.1499938964844,293.4518737792969,292.76708984375,293.9608154296875,293.15966796875,285.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.224993705749512,-0.0,-6.712858890978168e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716613769531,0.0,0.0,9.315084025729448e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,9.809236507862806e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,7.245071174111217e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,9.809237235458568e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,0.0004653073265217,286.9351806640625,294.1499938964844,293.5045471191406,292.80059814453125,293.9566345214844,293.1902160644531,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989891166928828e-09,0.0009925186168402,-0.0121251139789819,0.0,0.0,0.0,-0.0072865169495344,60.0,11.303311347961426,-0.0,-6.716474132417717e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,9.317958756582811e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,9.812264033826068e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,7.247307075886056e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.812264033826068e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15655517578125,0.0,0.0,0.0004654509248211,286.9281311035156,294.1499938964844,293.5560913085937,292.83282470703125,293.9529724121094,293.22296142578125,285.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697191740619e-09,0.0009928247891366,-0.0122189214453101,0.0,0.0,0.0,-0.0073042674921453,60.0,11.379508972167969,-0.0,-6.72061943873814e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,9.321581455878912e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,9.816078090807424e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,7.250124326674268e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,9.816078090807424e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.0004656318633351,286.9202575683594,294.1499938964844,293.6124267578125,292.8673095703125,293.94940185546875,293.2619323730469,285.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070817099550595e-09,0.0009932105895131,-0.0123371304944157,0.0,0.0,0.0,-0.0073266355320811,60.0,11.46221160888672,-0.0,-6.725844059474184e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,9.32469847612083e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,9.819361002882944e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,7.252548675751314e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,9.819361002882944e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.000465787568828,286.91412353515625,294.1499938964844,293.6556091308594,292.8931884765625,293.9469909667969,293.2939147949219,285.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.52527141571045,-0.0,-6.730342505534281e-08,0.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.050000000745058,9.332772606285288e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.050000000745058,9.827862959355116e-05,298.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.153076171875,0.0,0.050000000745058,7.258828554768115e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.050000000745058,9.827863686950876e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.050000000745058,0.0004661909188143,286.9003295898437,285.4460144042969,293.75,292.9478454589844,293.9427795410156,293.3709411621094,285.9942932128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210224696128307e-09,0.0009944025659933,-0.0127023588865995,0.0,0.0,0.0,-0.0073957457207143,60.0,11.661253929138184,-0.0,-6.742001090742633e-08,1.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.050000000745058,9.332772606285288e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.050000000745058,9.827862959355116e-05,298.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.153076171875,0.0,0.050000000745058,7.258828554768115e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.050000000745058,9.827863686950876e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.050000000745058,0.0004661909188143,286.9003295898437,285.4460144042969,293.75,292.9478454589844,293.9427795410156,293.3709411621094,285.9942932128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210224696128307e-09,0.0009944025659933,-0.0127023588865995,0.0,0.0,0.0,-0.0073957457207143,60.0,11.661253929138184,-0.0,-6.742001090742633e-08,1.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.6336549520492554,0.050000000745058,0.0407891348004341,298.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29644775390625,0.6336549520492554,0.050000000745058,0.0429529286921024,298.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998962402344,0.6336549520492554,0.050000000745058,0.031724888831377,298.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.6336549520492554,0.050000000745058,0.0429529286921024,298.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953796386719,0.6336549520492554,0.050000000745058,0.2037501484155655,286.1626281738281,285.3891296386719,293.7958679199219,292.9736328125,296.8445739746094,297.55596923828125,286.2148132324219,1.0,0.1097083687782287,0.0855656489729881,0.0855656489729881,1.0,1.0,-0.4345852136611938,0.0005758753977715,0.4340093433856964,-0.130489706993103,0.0,0.0,0.0,10.202367782592772,60.0,1398.3209228515625,0.0,12.263859748840332,1.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106994628906,0.6315662860870361,0.050000000745058,0.0452453568577766,298.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106689453125,0.6315662860870361,0.050000000745058,0.0476455390453338,298.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.6315662860870361,0.050000000745058,0.0351908318698406,298.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106384277344,0.6315662860870361,0.050000000745058,0.0476455390453338,298.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81060791015625,0.6315662860870361,0.050000000745058,0.2260099202394485,286.9083557128906,285.3322448730469,293.8417358398437,292.99932861328125,297.25146484375,298.6434936523437,287.7030944824219,1.0,0.1210886240005493,0.1711312979459762,0.1711312979459762,1.0,1.0,-0.4820871651172638,0.0180823691189289,0.4640048146247864,-0.124124601483345,0.0,0.0,0.0,12.503044128417969,60.0,2888.329345703125,0.0,16.683088302612305,1.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3839714819335136e-21,-1.1919857409667568e-21,-1.1919857409667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986389160156,0.5899754762649536,0.050000000745058,0.0455802865326404,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986389160156,0.5899754762649536,0.050000000745058,0.047998234629631,298.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986389160156,0.5899754762649536,0.050000000745058,0.0354513339698314,298.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986389160156,0.5899754762649536,0.050000000745058,0.047998234629631,298.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986389160156,0.5899754762649536,0.050000000745058,0.227682963013649,288.8347473144531,285.2585144042969,293.90118408203125,293.0325012207031,297.2387390136719,298.6436462402344,289.4158020019531,1.0,0.134134754538536,0.2819408476352691,0.2819408476352691,1.0,1.0,-0.4856670200824737,0.0446841455996036,0.4409828782081604,-0.0983174368739128,1.0,1.0,0.0,17.374197006225586,60.0,2946.096435546875,0.0,20.91757774353028,1.0,281.9193420410156,283.8612365722656,295.2835388183594,296.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602487113326,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607200899618078e-09,2.6779714001889943e-09,1.00000160929703e-10,1.5350090620813717e-07,1.503387920820387e-07,3.162117456767532e-09,0.0,0.0,-0.0,3.935648055630736e-05,0.0,6.671668859731249e-12,6.248688233512212e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2286376953125,0.5710486769676208,0.050000000745058,0.045680359005928,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2286376953125,0.5710486769676208,0.050000000745058,0.0481036156415939,298.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2286376953125,0.5710486769676208,0.050000000745058,0.0355291664600372,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2286376953125,0.5710486769676208,0.050000000745058,0.0481036156415939,298.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2286376953125,0.5710486769676208,0.050000000745058,0.228182852268219,289.2674255371094,285.2183837890625,293.9335632324219,293.0505065917969,297.2341613769531,298.6226806640625,288.60174560546875,1.0,0.1405865997076034,0.3422625958919525,0.3422625958919525,1.0,1.0,-0.4867334067821502,0.068005546927452,0.4187278747558594,-0.075259231030941,1.0,1.0,0.0,20.032527923583984,60.0,11112.4140625,0.0,23.18540954589844,1.0,282.14385986328125,289.1009216308594,295.9755554199219,296.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,1384.990966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0348140597343444,1.0,0.0,0.0,0.7697460651397705,0.7697539925575256,6.756857828804641e-08,4.204771518707275,4.204761505126953,1.0282228686264716e-05,0.0,0.0,-0.0,5381.732421875,0.0,16.740734100341797,1884.7474365234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5492671132087708,0.050000000745058,0.0458177328109741,298.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5492671132087708,0.050000000745058,0.0482482798397541,298.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5492671132087708,0.050000000745058,0.0356360152363777,298.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5492671132087708,0.050000000745058,0.0482482798397541,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.5492671132087708,0.050000000745058,0.2288690656423568,287.4577941894531,285.1614074707031,293.9794921875,293.075927734375,297.2267150878906,298.59259033203125,286.5307312011719,1.0,0.1489855647087097,0.4278282523155212,0.4278282523155212,1.0,1.0,-0.4881972968578338,0.1092424094676971,0.3789548873901367,-0.0344167053699493,1.0,1.0,0.0,23.71107482910156,60.0,11560.0126953125,0.0,26.33613014221192,1.0,282.4845886230469,286.1349792480469,296.8904113769531,297.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,1999.679443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1656534969806671,1.0,0.0,0.0,0.94189715385437,0.9418992400169371,6.029470966950612e-08,4.264335632324219,4.2643256187438965,9.799480721994769e-06,0.0,0.0,-0.0,4806.78515625,0.0,28.717506408691406,1895.2203369140625,0.0,0.0,0.2484564632177353,1.0,0.0,3.0,1.0,0.0
17906760,298.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.53248530626297,0.050000000745058,0.0459489710628986,298.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.53248530626297,0.050000000745058,0.0483864769339561,298.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.53248530626297,0.050000000745058,0.0357380881905555,298.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.53248530626297,0.050000000745058,0.0483864769339561,298.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.53248530626297,0.050000000745058,0.229524627327919,285.9798889160156,285.1044311523437,294.02545166015625,293.10125732421875,297.1079406738281,298.55645751953125,285.5135498046875,1.0,0.156542420387268,0.542262613773346,0.542262613773346,0.800000011920929,1.0,-0.4895958304405212,0.1661681681871414,0.3234276473522186,0.0220638960599899,1.0,1.0,0.0,27.22918510437012,60.0,10862.265625,0.0,29.36473274230957,1.0,282.7610168457031,285.1067810058594,297.2648010253906,297.95635986328125,293.1499938964844,293.1499938964844,283.1499938964844,3259.2001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061614632606506,1.0,0.0,0.0,1.2024844884872437,1.2024874687194824,9.65190878332578e-08,4.265892505645752,4.26588249206543,9.78619937086478e-06,0.0,0.0,-0.0,4026.193603515625,0.0,59.46003341674805,1895.4327392578125,0.0,126.08267974853516,0.3165386617183685,1.0,0.0,3.0,1.0,0.0
17906820,298.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.5141996741294861,0.050000000745058,0.0461328290402889,298.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.5141996741294861,0.050000000745058,0.0485800877213478,298.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.5141996741294861,0.050000000745058,0.0358810871839523,298.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.5141996741294861,0.050000000745058,0.0485800877213478,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.5141996741294861,0.050000000745058,0.2304430305957794,285.09796142578125,285.017822265625,294.0953063964844,293.1395874023437,296.1633605957031,298.4974975585937,284.9775390625,1.0,0.1665546745061874,0.7161758542060852,0.7161758542060852,0.496047168970108,1.0,-0.4915546178817749,0.2839003801345825,0.2076542526483535,0.1390169858932495,0.8804428577423096,0.8804428577423096,0.0,32.16324234008789,60.0,10669.0966796875,0.0,33.662200927734375,1.0,283.01580810546875,284.6567077636719,296.8211364746094,297.7328491210937,293.1499938964844,293.1499938964844,283.1499938964844,6373.26025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985474407672882,1.0,0.0,0.0,1.5652012825012207,1.5652064085006714,1.6346851339221757e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.2626953125,0.0,133.85684204101562,1895.4371337890625,0.0,273.1347961425781,0.406526505947113,1.0,0.0,3.0,1.0,0.0
