time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5097957253456116,0.050000000745058,0.0461862199008464,298.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5097957253456116,0.050000000745058,0.0486363172531127,298.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5097957253456116,0.050000000745058,0.0359226167201995,298.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5097957253456116,0.050000000745058,0.0486363172531127,298.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5097957253456116,0.050000000745058,0.2307097464799881,284.9947204589844,284.9904479980469,294.11737060546875,293.151611328125,295.6415405273437,298.47930908203125,284.91552734375,1.0,0.1693680733442306,0.7711312770843506,0.7711312770843506,0.4000000059604645,1.0,-0.492123544216156,0.3493490517139435,0.1427745074033737,0.2040973305702209,0.8352384567260742,0.8352384567260742,0.0,33.60057830810547,60.0,10818.556640625,0.0,34.92853546142578,1.0,283.05792236328125,284.63311767578125,296.6832580566406,297.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,8078.38671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121292233467102,1.0,0.0,0.0,1.6390444040298462,1.6390502452850342,1.792565029745674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.168212890625,0.0,157.3708953857422,1895.4371337890625,0.0,297.5372314453125,0.4244446158409118,1.0,0.0,3.0,1.0,0.0
17906940,298.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.0463887080550193,298.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.0488495416939258,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.036080103367567,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.0488495416939258,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.2317211925983429,284.8345947265625,284.95001220703125,294.20928955078125,293.2015380859375,294.2245788574219,298.4151916503906,284.83172607421875,1.0,0.1795520931482315,1.0,1.0,0.0,1.0,-0.4942816495895386,0.4942799508571625,1.7114447246058262e-06,0.3481168448925018,0.7097344994544983,0.7097344994544983,0.0,39.03937530517578,60.0,11570.396484375,-0.0,39.734352111816406,1.0,283.1334533691406,284.708251953125,296.3058166503906,297.2498779296875,293.1499938964844,293.1499938964844,283.1499938964844,15569.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270857870578766,1.0,0.0,0.0,1.7382309436798096,1.7382386922836304,2.016082731870484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.12255859375,0.0,210.8080444335937,1895.4371337890625,0.0,326.2587890625,0.4626340568065643,1.0,0.0,3.0,1.0,0.0
17907000,298.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.0463887080550193,298.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.0488495416939258,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.036080103367567,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.0488495416939258,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.4957268536090851,0.050000000745058,0.2317211925983429,284.8345947265625,284.95001220703125,294.20928955078125,293.2015380859375,294.2245788574219,298.4151916503906,284.83172607421875,1.0,0.1795520931482315,1.0,1.0,0.0,1.0,-0.4942816495895386,0.4942799508571625,1.7114447246058262e-06,0.3481168448925018,0.7097344994544983,0.7097344994544983,0.0,39.03937530517578,60.0,11570.396484375,-0.0,39.734352111816406,1.0,283.1334533691406,284.708251953125,296.3058166503906,297.2498779296875,293.1499938964844,293.1499938964844,283.1499938964844,15569.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270857870578766,1.0,0.0,0.0,1.7382309436798096,1.7382386922836304,2.016082731870484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.12255859375,0.0,210.8080444335937,1895.4371337890625,0.0,326.2587890625,0.4626340568065643,1.0,0.0,3.0,1.0,0.0
17907060,298.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.0465576499700546,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.0490274466574192,298.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.0362115055322647,298.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.0490274466574192,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.2325651049613952,284.8865966796875,284.95001220703125,294.3012390136719,293.2509460449219,294.2907409667969,298.3692932128906,284.9056396484375,1.0,0.1875288784503936,1.0,1.0,0.0,1.0,-0.4960818588733673,0.4960815012454986,3.523906286773127e-07,0.3497922420501709,0.6794719696044922,0.6794719696044922,0.0,43.56045913696289,48.0,11698.1552734375,-0.0,43.74405670166016,1.0,283.1470642089844,284.8089904785156,296.1989440917969,297.11553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18329.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135772883892059,1.0,0.0,0.0,1.6756914854049685,1.6756993532180786,1.873620192327508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.95166015625,0.0,202.12196350097656,1895.4371337890625,0.0,300.2274169921875,0.4588210880756378,1.0,0.0,3.0,1.0,0.0
17907120,298.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.0465576499700546,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.0490274466574192,298.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.0362115055322647,298.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.0490274466574192,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.48601034283638,0.050000000745058,0.2325651049613952,284.8865966796875,284.95001220703125,294.3012390136719,293.2509460449219,294.2907409667969,298.3692932128906,284.9056396484375,1.0,0.1875288784503936,1.0,1.0,0.0,1.0,-0.4960818588733673,0.4960815012454986,3.523906286773127e-07,0.3497922420501709,0.6794719696044922,0.6794719696044922,0.0,43.56045913696289,48.0,11698.1552734375,-0.0,43.74405670166016,1.0,283.1470642089844,284.8089904785156,296.1989440917969,297.11553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18329.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135772883892059,1.0,0.0,0.0,1.6756914854049685,1.6756993532180786,1.873620192327508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.95166015625,0.0,202.12196350097656,1895.4371337890625,0.0,300.2274169921875,0.4588210880756378,1.0,0.0,3.0,1.0,0.0
17907180,298.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.0465993024408817,298.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.0490713082253932,298.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.0362439006567001,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.0490713082253932,298.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.2327731549739837,284.93096923828125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3378295898437,284.9345703125,1.0,0.1889582425355911,1.0,1.0,0.0,1.0,-0.4965260624885559,0.4965257048606872,3.52921773583148e-07,0.3504644930362701,0.6851565837860107,0.6851565837860107,0.0,44.67770004272461,36.0,11821.1923828125,-0.0,44.73918914794922,1.0,283.14947509765625,284.8246154785156,296.2369384765625,297.1411437988281,293.1499938964844,293.1499938964844,283.1499938964844,17871.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996481895446777,1.0,0.0,0.0,1.6859229803085327,1.685930848121643,1.896570012149823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.5078125,0.0,203.4891815185547,1895.4371337890625,0.0,275.0605163574219,0.4599233567714691,1.0,0.0,3.0,1.0,0.0
17907240,298.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.0465993024408817,298.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.0490713082253932,298.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.0362439006567001,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.0490713082253932,298.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4837478399276733,0.050000000745058,0.2327731549739837,284.93096923828125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3378295898437,284.9345703125,1.0,0.1889582425355911,1.0,1.0,0.0,1.0,-0.4965260624885559,0.4965257048606872,3.52921773583148e-07,0.3504644930362701,0.6851565837860107,0.6851565837860107,0.0,44.67770004272461,36.0,11821.1923828125,-0.0,44.73918914794922,1.0,283.14947509765625,284.8246154785156,296.2369384765625,297.1411437988281,293.1499938964844,293.1499938964844,283.1499938964844,17871.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996481895446777,1.0,0.0,0.0,1.6859229803085327,1.685930848121643,1.896570012149823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.5078125,0.0,203.4891815185547,1895.4371337890625,0.0,275.0605163574219,0.4599233567714691,1.0,0.0,3.0,1.0,0.0
17907300,298.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4850632548332214,0.050000000745058,0.0465750209987163,298.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4850632548332214,0.050000000745058,0.0490457415580749,298.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4850632548332214,0.050000000745058,0.0362250171601772,298.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4850632548332214,0.050000000745058,0.0490457415580749,298.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4850632548332214,0.050000000745058,0.232651874423027,284.93707275390625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3263244628906,284.9395751953125,1.0,0.187683880329132,1.0,1.0,0.0,1.0,-0.4962674677371979,0.4962671399116516,3.52779068180098e-07,0.3504441976547241,0.684106171131134,0.684106171131134,0.0,44.03018569946289,36.0,11847.2041015625,-0.0,44.162071228027344,1.0,283.1497497558594,284.8283996582031,296.27691650390625,297.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17951.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958394229412079,1.0,0.0,0.0,1.6857376098632812,1.6857454776763916,1.896152923563932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.80859375,0.0,203.71241760253903,1895.4371337890625,0.0,268.4331359863281,0.4600399732589721,1.0,0.0,3.0,1.0,0.0
17907360,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.4876841008663177,0.050000000745058,0.0465272217988967,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.4876841008663177,0.050000000745058,0.0489954054355621,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.4876841008663177,0.050000000745058,0.0361878387629985,298.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.4876841008663177,0.050000000745058,0.0489954054355621,298.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.4876841008663177,0.050000000745058,0.232413113117218,284.94207763671875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31707763671875,284.94451904296875,1.0,0.1853119879961013,1.0,1.0,0.0,1.0,-0.4957582354545593,0.4957578778266907,3.524240241858934e-07,0.3502391278743744,0.6841928958892822,0.6841928958892822,0.0,42.75373840332031,25.0,11871.658203125,-0.0,43.02617263793945,1.0,283.14990234375,284.8323974609375,296.318603515625,297.2221984863281,293.1499938964844,293.1499938964844,283.1499938964844,17975.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939826786518097,1.0,0.0,0.0,1.6856017112731934,1.6856095790863037,1.895847390187555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.2470703125,0.0,203.7567596435547,1895.4371337890625,0.0,265.23779296875,0.460092157125473,1.0,0.0,3.0,1.0,0.0
17907420,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4924598932266235,0.050000000745058,0.0464431829750537,298.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4924598932266235,0.050000000745058,0.0489069074392318,298.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4924598932266235,0.050000000745058,0.0361224748194217,298.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4924598932266235,0.050000000745058,0.0489069074392318,298.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4924598932266235,0.050000000745058,0.2319933176040649,284.94757080078125,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3079528808594,284.94927978515625,1.0,0.1811802685260772,1.0,1.0,0.0,1.0,-0.4948625862598419,0.4948622584342956,3.517639299843722e-07,0.3497980833053589,0.6858493089675903,0.6858493089675903,0.0,40.50865936279297,25.0,11903.4111328125,-0.0,41.03379821777344,1.0,283.14996337890625,284.8347473144531,296.3691711425781,297.277099609375,293.1499938964844,293.1499938964844,283.1499938964844,17906.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936687409877777,1.0,0.0,0.0,1.6886022090911863,1.6886100769042969,1.9026026620849734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.1220703125,0.0,204.3841247558593,1895.4371337890625,0.0,264.6997375488281,0.4606023132801056,1.0,0.0,3.0,1.0,0.0
17907480,298.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6880859732627869,0.1696119606494903,0.105722926557064,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5070383548736572,0.050000000745058,0.0486737377941608,298.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5936084389686584,0.162751704454422,0.0532502569258213,298.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5070383548736572,0.050000000745058,0.0486737377941608,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5070383548736572,0.050000000745058,0.2308872491121292,284.95440673828125,284.95001220703125,294.5767822265625,293.3959045410156,294.5672912597656,298.3017578125,284.9884948730469,1.0,0.1794134825468063,1.0,1.0,0.0,1.0,-0.5845858454704285,0.584585428237915,4.308337508973637e-07,0.4157975018024444,0.6902201771736145,0.6902201771736145,0.0,35.28047180175781,45.0,12979.3076171875,-0.0,46.5096435546875,1.0,283.1499938964844,284.8934631347656,296.3959655761719,297.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,17817.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942830562591553,1.0,0.0,0.0,1.692099928855896,1.6921077966690063,1.910492812839948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.7138671875,0.0,205.09146118164065,1895.4371337890625,0.0,265.7532043457031,0.461218774318695,1.0,0.0,3.0,1.0,0.0
17907540,298.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.8124570846557617,0.1598363220691681,0.1456370651721954,298.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.7893422842025757,0.1535799503326416,0.1408663541078567,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8078448176383972,0.1573236733675003,0.1113297045230865,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.5428152084350586,0.050000000745058,0.0482967421412467,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.5428152084350586,0.050000000745058,0.2290989458560943,285.4781188964844,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1364440917969,285.5238647460937,1.0,0.1885883957147598,1.0,1.0,0.0,1.0,-0.810297429561615,0.8102967143058777,6.697927119603264e-07,0.5937229990959167,1.0,1.0,0.0,27.811702728271484,33.0,18379.775390625,-0.0,68.70341491699219,1.0,283.1499938964844,285.2742004394531,296.647216796875,297.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,9613.560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307493567466736,1.0,0.0,0.0,2.0631444454193115,2.0631532669067383,2.840224624378607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.26611328125,0.0,300.38897705078125,1895.4371337890625,0.0,333.63311767578125,0.5312207937240601,1.0,0.0,3.0,1.0,0.0
17907600,298.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.8124570846557617,0.1598363220691681,0.1456370651721954,298.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.7893422842025757,0.1535799503326416,0.1408663541078567,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8078448176383972,0.1573236733675003,0.1113297045230865,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.5428152084350586,0.050000000745058,0.0482967421412467,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.5428152084350586,0.050000000745058,0.2290989458560943,285.4781188964844,284.95001220703125,294.66845703125,293.4429931640625,294.662109375,298.1364440917969,285.5238647460937,1.0,0.1885883957147598,1.0,1.0,0.0,1.0,-0.810297429561615,0.8102967143058777,6.697927119603264e-07,0.5937229990959167,1.0,1.0,0.0,27.811702728271484,33.0,18379.775390625,-0.0,68.70341491699219,1.0,283.1499938964844,285.2742004394531,296.647216796875,297.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,9613.560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307493567466736,1.0,0.0,0.0,2.0631444454193115,2.0631532669067383,2.840224624378607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.26611328125,0.0,300.38897705078125,1895.4371337890625,0.0,333.63311767578125,0.5312207937240601,1.0,0.0,3.0,1.0,0.0
17907660,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.8477278351783752,0.1623856425285339,0.1455725580453872,297.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.827859103679657,0.1486412733793258,0.1421512514352798,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.842287540435791,0.1587855219841003,0.1109568402171135,297.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.8265953063964844,0.1491575539112091,0.1414537131786346,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.5730594396591187,0.050000000745058,0.2281177788972854,285.6434936523437,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0325012207031,285.6585388183594,1.0,0.1930733323097229,1.0,1.0,0.0,1.0,-0.9219874739646912,0.9219866991043092,8.117999072965176e-07,0.6843934059143066,1.0,1.0,0.0,23.79727363586425,25.0,20963.15234375,-0.0,82.03754425048828,1.0,283.1499938964844,285.3168334960937,296.8211669921875,298.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,12110.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012657642364502,1.0,0.0,0.0,2.317999124526977,2.318010091781616,3.5852536939273705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.20947265625,0.0,425.9092712402344,1895.4371337890625,0.0,510.8201293945313,0.5951751470565796,1.0,0.0,3.0,1.0,0.0
17907720,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.8477278351783752,0.1623856425285339,0.1455725580453872,297.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.827859103679657,0.1486412733793258,0.1421512514352798,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.842287540435791,0.1587855219841003,0.1109568402171135,297.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.8265953063964844,0.1491575539112091,0.1414537131786346,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.5730594396591187,0.050000000745058,0.2281177788972854,285.6434936523437,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0325012207031,285.6585388183594,1.0,0.1930733323097229,1.0,1.0,0.0,1.0,-0.9219874739646912,0.9219866991043092,8.117999072965176e-07,0.6843934059143066,1.0,1.0,0.0,23.79727363586425,25.0,20963.15234375,-0.0,82.03754425048828,1.0,283.1499938964844,285.3168334960937,296.8211669921875,298.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,12110.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012657642364502,1.0,0.0,0.0,2.317999124526977,2.318010091781616,3.5852536939273705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.20947265625,0.0,425.9092712402344,1895.4371337890625,0.0,510.8201293945313,0.5951751470565796,1.0,0.0,3.0,1.0,0.0
17907780,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.8794403672218323,0.1792164891958236,0.0920023098587989,297.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8794403672218323,0.1543989479541778,0.0968828573822975,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8794403672218323,0.1712657064199447,0.0715573579072952,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8794403672218323,0.1498302072286605,0.0968828499317169,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.975899577140808,0.1381191164255142,0.614233136177063,285.8759460449219,284.95001220703125,294.85064697265625,293.5346984863281,294.845947265625,298.0371398925781,285.8817749023437,1.0,0.1989898979663849,1.0,1.0,0.0,1.0,-1.0885179042816162,1.0885168313980105,1.05735341549007e-06,0.8210915327072144,1.0,1.0,0.0,14.470232009887695,25.0,24397.119140625,-0.0,107.49608612060548,1.0,283.1499938964844,285.4561462402344,296.83203125,298.4808349609375,293.1499938964844,293.1499938964844,283.1499938964844,14411.0634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607988834381104,1.0,0.0,0.0,2.528552532196045,2.5285656452178955,4.2661619659156713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.94775390625,0.0,552.8325805664062,1895.4371337890625,0.0,733.1026000976562,0.6450321674346924,1.0,0.0,3.0,1.0,0.0
17907840,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.8801319599151611,0.1794058829545974,0.0924518033862114,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.8801319599151611,0.1544486284255981,0.0973562076687812,298.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.8801319599151611,0.171406865119934,0.0719069689512252,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8801319599151611,0.1498410999774933,0.0973562002182006,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.9797903299331664,0.138079896569252,0.6239293813705444,285.87774658203125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.03643798828125,285.8819885253906,1.0,0.1990277767181396,1.0,1.0,0.0,1.0,-1.0870192050933838,1.0870181322097778,1.0530557119636796e-06,0.8172955513000488,1.0,1.0,0.0,14.43583869934082,45.0,24341.287109375,-0.0,108.4737319946289,1.0,283.1499938964844,285.4559326171875,296.8319702148437,298.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,14428.560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612867474555969,1.0,0.0,0.0,2.5300872325897217,2.530100107192993,4.271341822459362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.68359375,0.0,553.8397216796875,1895.4371337890625,0.0,735.2749633789062,0.6484133005142212,1.0,0.0,3.0,1.0,0.0
17907900,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.881203830242157,0.1883162409067154,0.0931519046425819,297.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.881203830242157,0.1592772305011749,0.0980934351682663,298.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.881203830242157,0.1781278848648071,0.0724514797329902,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.881203830242157,0.1527145653963089,0.0980934351682663,297.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.9746469855308532,0.1355676800012588,0.6157113909721375,285.8858947753906,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0259094238281,285.88970947265625,1.0,0.2051676362752914,1.0,1.0,0.0,1.0,-1.1258717775344849,1.1258705854415894,1.1170868674525991e-06,0.8501563668251038,1.0,1.0,0.0,15.023972511291504,45.0,25207.37890625,-0.0,114.7894058227539,1.0,283.1499938964844,285.4431457519531,296.8156433105469,298.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,15589.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851127505302429,1.0,0.0,0.0,2.6298987865448,2.629912853240967,4.614996953478112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.6240234375,0.0,622.0064697265625,1895.4371337890625,0.0,849.2657470703125,0.6707139015197754,1.0,0.0,3.0,1.0,0.0
17907960,298.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8871427178382874,0.1946087330579757,0.0971108227968216,297.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.8871427178382874,0.1627279072999954,0.102262370288372,298.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8871427178382874,0.1828600764274597,0.0755306407809257,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8871427178382874,0.1542970538139343,0.102262370288372,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.9632472395896912,0.1341001689434051,0.6071724891662598,285.9075927734375,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.00860595703125,285.918701171875,1.0,0.2134249806404113,1.0,1.0,0.0,1.0,-1.1775598526000977,1.177558660507202,1.2033601706207264e-06,0.8903728723526001,1.0,1.0,0.0,15.96314811706543,65.0,26177.208984375,-0.0,125.49806213378906,1.0,283.1499938964844,285.4538879394531,296.7867431640625,298.5673217773437,293.1499938964844,293.1499938964844,283.1499938964844,16505.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030365228652954,1.0,0.0,0.0,2.70607852935791,2.7060933113098145,4.886232431999815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.3134765625,0.0,677.6400146484375,1895.4371337890625,0.0,945.840087890625,0.6926130652427673,1.0,0.0,3.0,1.0,0.0
17908020,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.9175772070884703,0.1997688561677932,0.1192425712943077,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9791704416275024,0.1655129343271255,0.1503922194242477,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.9175772070884703,0.1866428256034851,0.0927442237734794,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9730054140090942,0.1551860719919204,0.1473459303379058,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.9193881154060364,0.1329054832458496,0.5986987352371216,285.9778137207031,284.95001220703125,294.9988708496094,293.6073303222656,294.9947204589844,297.97479248046875,285.9833068847656,1.0,0.2261926829814911,1.0,1.0,0.0,1.0,-1.2325798273086548,1.2325785160064695,1.3008722135054995e-06,0.9342966079711914,1.0,1.0,0.0,18.158754348754883,65.0,27435.095703125,-0.0,156.3457489013672,1.0,283.1499938964844,285.4833374023437,296.7659912109375,298.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17769.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204490065574646,1.0,0.0,0.0,2.807755947113037,2.807771921157837,5.260318403088604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.4306640625,0.0,756.9306030273438,1895.4371337890625,0.0,1048.496337890625,0.7153403759002686,1.0,0.0,3.0,1.0,0.0
17908080,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.9169086813926696,0.2020999193191528,0.1187436357140541,297.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.929555356502533,0.1669467985630035,0.1295365244150161,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.9169086813926696,0.1882663965225219,0.0923561602830886,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.9727376103401184,0.1542337387800216,0.1468810439109802,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.919403612613678,0.1324608325958252,0.5973533987998962,286.03668212890625,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9485778808594,286.0553283691406,1.0,0.2359292060136795,1.0,1.0,0.0,1.0,-1.3027287721633911,1.3027273416519165,1.4333776334751749e-06,0.9911402463912964,1.0,1.0,0.0,19.21479797363281,85.0,28672.822265625,-0.0,168.56861877441406,1.0,283.1499938964844,285.53839111328125,296.7642517089844,298.6670227050781,293.1499938964844,293.1499938964844,283.1499938964844,18374.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298797130584717,1.0,0.0,0.0,2.8551337718963623,2.8551502227783203,5.439340498014644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.951171875,0.0,795.8980712890625,1895.4371337890625,0.0,1107.4732666015625,0.7300799489021301,1.0,0.0,3.0,1.0,0.0
17908140,297.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.9802347421646118,0.2022210508584976,0.1830011457204818,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.911618173122406,0.1657448559999466,0.1575854569673538,297.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.9560455679893494,0.1873751133680343,0.1319001764059066,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.8877550959587097,0.1538625210523605,0.1460632234811782,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.8445158004760742,0.1322317272424698,0.5961320400238037,286.22637939453125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85089111328125,286.2407531738281,1.0,0.2650442719459533,1.0,1.0,0.0,1.0,-1.4442566633224487,1.444254994392395,1.7257660829272936e-06,1.1043306589126587,1.0,1.0,0.0,26.081148147583008,103.0,31460.734375,-0.0,238.10617065429688,1.0,283.1499938964844,285.6610412597656,296.7989807128906,298.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,20059.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554734110832214,1.0,0.0,0.0,2.9832231998443604,2.983241319656372,5.938336471444927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.453125,0.0,907.8947143554688,1895.4371337890625,0.0,1278.650634765625,0.762313723564148,1.0,0.0,3.0,1.0,0.0
17908200,297.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.9802347421646118,0.2022210508584976,0.1830011457204818,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.911618173122406,0.1657448559999466,0.1575854569673538,297.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.9560455679893494,0.1873751133680343,0.1319001764059066,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.8877550959587097,0.1538625210523605,0.1460632234811782,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.8445158004760742,0.1322317272424698,0.5961320400238037,286.22637939453125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85089111328125,286.2407531738281,1.0,0.2650442719459533,1.0,1.0,0.0,1.0,-1.4442566633224487,1.444254994392395,1.7257660829272936e-06,1.1043306589126587,1.0,1.0,0.0,26.081148147583008,103.0,31460.734375,-0.0,238.10617065429688,1.0,283.1499938964844,285.6610412597656,296.7989807128906,298.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,20059.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554734110832214,1.0,0.0,0.0,2.9832231998443604,2.983241319656372,5.938336471444927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.453125,0.0,907.8947143554688,1895.4371337890625,0.0,1278.650634765625,0.762313723564148,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26080322265625,0.8346813321113586,0.1992441266775131,0.1804193556308746,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611389160156,0.7863176465034485,0.1663733273744583,0.1583346873521804,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26092529296875,0.8169053792953491,0.1861288994550705,0.1309697180986404,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.7674895524978638,0.1549043655395507,0.147416740655899,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616271972656,0.7305881977081299,0.1322550475597381,0.5993576645851135,286.2606811523437,284.95001220703125,295.1998596191406,293.7027893066406,295.1964111328125,297.7632751464844,286.257568359375,1.0,0.287980705499649,1.0,1.0,0.0,1.0,-1.4600088596343994,1.4600070714950562,1.761166458891239e-06,1.1175408363342283,1.0,1.0,0.0,43.24595642089844,103.0,32156.119140625,-0.0,284.92449951171875,1.0,283.1499938964844,285.64862060546875,296.8230285644531,298.96929931640625,293.1499938964844,293.1499938964844,283.1499938964844,21385.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757150888442993,1.0,0.0,0.0,3.0802013874053955,3.0802206993103027,6.330697033263277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.21484375,0.0,999.3455810546876,1895.4371337890625,0.0,1424.626220703125,0.7838208675384521,1.0,0.0,3.0,1.0,0.0
17908320,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.8192871809005737,0.1994656026363372,0.1804409921169281,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.7710364460945129,0.1666504442691803,0.1586807072162628,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8010974526405334,0.1863286346197128,0.1310895085334777,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.7531710267066956,0.1552027910947799,0.1478084623813629,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.7173415422439575,0.1322834193706512,0.6000940799713135,286.2556457519531,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75128173828125,286.2534484863281,1.0,0.2925665974617004,1.0,1.0,0.0,1.0,-1.46194589138031,1.4619441032409668,1.7654413113632472e-06,1.119057297706604,1.0,1.0,0.0,46.89497375488281,91.0,32237.74609375,-0.0,294.8541564941406,1.0,283.1499938964844,285.64239501953125,296.8218688964844,298.9765625,293.1499938964844,293.1499938964844,283.1499938964844,21588.771484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787633299827576,1.0,0.0,0.0,3.0948381423950195,3.094857692718506,6.39100562693784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.7568359375,0.0,1013.6598510742188,1895.4371337890625,0.0,1447.3580322265625,0.7904422283172607,1.0,0.0,3.0,1.0,0.0
17908380,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7798689007759094,0.2026832401752472,0.1828446686267852,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7355586290359497,0.1687292158603668,0.1608955264091491,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7617608308792114,0.1885878145694732,0.1326131075620651,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7198257446289062,0.1572138518095016,0.1500519812107086,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337951660156,0.6797764897346497,0.132702350616455,0.6037043333053589,286.233642578125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.69921875,286.2334899902344,1.0,0.307540625333786,1.0,1.0,0.0,1.0,-1.476342797279358,1.4763410091400146,1.7975341961573577e-06,1.1304317712783811,1.0,1.0,0.0,59.21381759643555,79.0,32816.84375,-0.0,332.2752380371094,1.0,283.1499938964844,285.6059875488281,296.8132629394531,299.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,23010.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908509135246277,1.0,0.0,0.0,3.195131778717041,3.195152521133423,6.811940238549141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1220703125,0.0,1115.4365234375,1895.4371337890625,0.0,1539.3115234375,0.8157460689544678,1.0,0.0,3.0,1.0,0.0
17908440,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7798689007759094,0.2026832401752472,0.1828446686267852,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7355586290359497,0.1687292158603668,0.1608955264091491,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7617608308792114,0.1885878145694732,0.1326131075620651,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7198257446289062,0.1572138518095016,0.1500519812107086,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337951660156,0.6797764897346497,0.132702350616455,0.6037043333053589,286.233642578125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.69921875,286.2334899902344,1.0,0.307540625333786,1.0,1.0,0.0,1.0,-1.476342797279358,1.4763410091400146,1.7975341961573577e-06,1.1304317712783811,1.0,1.0,0.0,59.21381759643555,79.0,32816.84375,-0.0,332.2752380371094,1.0,283.1499938964844,285.6059875488281,296.8132629394531,299.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,23010.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908509135246277,1.0,0.0,0.0,3.195131778717041,3.195152521133423,6.811940238549141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1220703125,0.0,1115.4365234375,1895.4371337890625,0.0,1539.3115234375,0.8157460689544678,1.0,0.0,3.0,1.0,0.0
17908500,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.7744247317314148,0.2050283253192901,0.184902474284172,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7301275730133057,0.1700070053339004,0.1621542125940323,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7559248805046082,0.1901783943176269,0.1337271928787231,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.7142743468284607,0.1583704799413681,0.1512181758880615,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.6729625463485718,0.1330895572900772,0.6057277917861938,286.22833251953125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6808776855469,286.22772216796875,1.0,0.3118042647838592,1.0,1.0,0.0,1.0,-1.485490798950195,1.485489010810852,1.8181415271101289e-06,1.137677550315857,1.0,1.0,0.0,62.276123046875,79.0,33155.45703125,0.0,344.3736572265625,1.0,283.1499938964844,285.5903625488281,296.8164367675781,299.0245361328125,293.1499938964844,293.1499938964844,283.1499938964844,23796.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694253146648407,1.0,0.0,0.0,3.249250650405884,3.249272108078003,7.044654921628535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.81396484375,0.0,1173.0816650390625,1895.4371337890625,0.0,1565.6986083984375,0.8266249895095825,1.0,0.0,3.0,1.0,0.0
17908560,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7741111516952515,0.2075676023960113,0.1871424615383148,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.7289525270462036,0.1713807135820388,0.1634584665298462,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7548614740371704,0.1919076144695282,0.1349237561225891,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289123535156,0.712977409362793,0.1595926731824875,0.1523931175470352,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288818359375,0.6706909537315369,0.1335733234882354,0.6079275012016296,286.22900390625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66534423828125,286.2296142578125,1.0,0.3143357634544372,1.0,1.0,0.0,1.0,-1.4952329397201538,1.495231032371521,1.840259983509896e-06,1.1453983783721924,1.0,1.0,0.0,63.71505737304688,67.0,33455.8359375,0.0,352.7724609375,1.0,283.1499938964844,285.58447265625,296.825927734375,299.0484924316406,293.1499938964844,293.1499938964844,283.1499938964844,24327.89453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968945264816284,1.0,0.0,0.0,3.285309076309204,3.285331010818481,7.201878133855644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.1513671875,0.0,1212.571533203125,1895.4371337890625,0.0,1586.3319091796875,0.8385351300239563,1.0,0.0,3.0,1.0,0.0
17908620,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.7793406248092651,0.2113853096961975,0.1904920935630798,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.732037365436554,0.1734524518251419,0.1653680950403213,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.7586041688919067,0.194512739777565,0.1366988718509674,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.7160525918006897,0.1614212095737457,0.1540839523077011,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.6724831461906433,0.1343777179718017,0.6112802624702454,286.2283935546875,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6459655761719,286.2289428710937,1.0,0.3158693611621856,1.0,1.0,0.0,1.0,-1.5097317695617676,1.5097298622131348,1.87350030955713e-06,1.1568893194198608,1.0,1.0,0.0,63.78202438354492,67.0,33937.40234375,0.0,360.12030029296875,1.0,283.1499938964844,285.5704650878906,296.8475952148437,299.09527587890625,293.1499938964844,293.1499938964844,283.1499938964844,25324.162109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004161477088928,1.0,0.0,0.0,3.3519036769866943,3.351926565170288,7.496807370444003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.39794921875,0.0,1287.8145751953125,1895.4371337890625,0.0,1614.0390625,0.8524826765060425,1.0,0.0,3.0,1.0,0.0
17908680,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.7829478979110718,0.2129035145044326,0.1918126046657562,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306213378906,0.7345535159111023,0.1742789894342422,0.1661130785942077,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.7615291476249695,0.1955479234457016,0.1373938471078872,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305908203125,0.7185521721839905,0.1621488034725189,0.1547378897666931,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304992675781,0.6745766997337341,0.1347173750400543,0.6126195192337036,286.2307434082031,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63916015625,286.2318420410156,1.0,0.3158852756023407,1.0,1.0,0.0,1.0,-1.5154385566711426,1.5154366493225098,1.886689005914377e-06,1.1614116430282593,1.0,1.0,0.0,63.25602340698242,55.0,34106.9765625,0.0,361.6183776855469,1.0,283.1499938964844,285.5689392089844,296.8572082519531,299.1142883300781,293.1499938964844,293.1499938964844,283.1499938964844,25600.724609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017388343811035,1.0,0.0,0.0,3.370156764984131,3.370179891586304,7.578679515063413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.5810546875,0.0,1308.9683837890625,1895.4371337890625,0.0,1624.502685546875,0.859988272190094,1.0,0.0,3.0,1.0,0.0
