time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.8031344413757324,0.2184178978204727,0.1965564042329788,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.7498363852500916,0.177285760641098,0.1687572449445724,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7790206074714661,0.1992882490158081,0.1398607641458511,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23712158203125,0.7331188917160034,0.1647928953170776,0.1570428907871246,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.6885493397712708,0.1360178887844085,0.6174668669700623,286.2373046875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177978515625,286.2385559082031,1.0,0.313572347164154,1.0,1.0,0.0,1.0,-1.5358561277389526,1.5358542203903198,1.934360625455156e-06,1.177586793899536,1.0,1.0,0.0,59.145015716552734,43.0,34752.52734375,0.0,361.20648193359375,1.0,283.1499938964844,285.55810546875,296.8954467773437,299.19024658203125,293.1499938964844,293.1499938964844,283.1499938964844,26815.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706685483455658,1.0,0.0,0.0,3.4491989612579346,3.449223279953003,7.938342037050461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.8896484375,0.0,1403.24560546875,1895.4371337890625,0.0,1663.908203125,0.8799986243247986,1.0,0.0,3.0,1.0,0.0
17908800,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.8031344413757324,0.2184178978204727,0.1965564042329788,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.7498363852500916,0.177285760641098,0.1687572449445724,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7790206074714661,0.1992882490158081,0.1398607641458511,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23712158203125,0.7331188917160034,0.1647928953170776,0.1570428907871246,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.6885493397712708,0.1360178887844085,0.6174668669700623,286.2373046875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177978515625,286.2385559082031,1.0,0.313572347164154,1.0,1.0,0.0,1.0,-1.5358561277389526,1.5358542203903198,1.934360625455156e-06,1.177586793899536,1.0,1.0,0.0,59.145015716552734,43.0,34752.52734375,0.0,361.20648193359375,1.0,283.1499938964844,285.55810546875,296.8954467773437,299.19024658203125,293.1499938964844,293.1499938964844,283.1499938964844,26815.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706685483455658,1.0,0.0,0.0,3.4491989612579346,3.449223279953003,7.938342037050461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.8896484375,0.0,1403.24560546875,1895.4371337890625,0.0,1663.908203125,0.8799986243247986,1.0,0.0,3.0,1.0,0.0
17908860,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8322176337242126,0.2239923626184463,0.2012835890054702,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.7756727337837219,0.1803103238344192,0.1713416278362274,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8073523044586182,0.2030170261859893,0.142265111207962,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455139160156,0.7570341229438782,0.1674543172121048,0.1592844575643539,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.7120055556297302,0.1373810619115829,0.622237503528595,286.2456970214844,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5994873046875,286.2470397949219,1.0,0.3086576163768768,1.0,1.0,0.0,1.0,-1.5559390783309937,1.5559370517730713,1.981989271371276e-06,1.1934866905212402,1.0,1.0,0.0,52.653202056884766,31.0,35384.69140625,0.0,354.2528076171875,1.0,283.1499938964844,285.5494079589844,296.9336853027344,299.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,27999.99609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118285894393921,1.0,0.0,0.0,3.524544239044189,3.524569511413574,8.288944286505284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.79736328125,0.0,1497.227783203125,1895.4371337890625,0.0,1705.322998046875,0.8990830183029175,1.0,0.0,3.0,1.0,0.0
17908920,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.8322176337242126,0.2239923626184463,0.2012835890054702,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.7756727337837219,0.1803103238344192,0.1713416278362274,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8073523044586182,0.2030170261859893,0.142265111207962,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455139160156,0.7570341229438782,0.1674543172121048,0.1592844575643539,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.7120055556297302,0.1373810619115829,0.622237503528595,286.2456970214844,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5994873046875,286.2470397949219,1.0,0.3086576163768768,1.0,1.0,0.0,1.0,-1.5559390783309937,1.5559370517730713,1.981989271371276e-06,1.1934866905212402,1.0,1.0,0.0,52.653202056884766,31.0,35384.69140625,0.0,354.2528076171875,1.0,283.1499938964844,285.5494079589844,296.9336853027344,299.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,27999.99609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118285894393921,1.0,0.0,0.0,3.524544239044189,3.524569511413574,8.288944286505284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.79736328125,0.0,1497.227783203125,1895.4371337890625,0.0,1705.322998046875,0.8990830183029175,1.0,0.0,3.0,1.0,0.0
17908980,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8754964470863342,0.2295772582292556,0.2059709429740905,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.8154820799827576,0.1833054572343826,0.1738469451665878,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.846410870552063,0.2066849470138549,0.1445893943309784,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.7954878211021423,0.1700920462608337,0.1614512652158737,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.7441261410713196,0.1387533545494079,0.6268119812011719,286.25445556640625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5832824707031,286.2558898925781,1.0,0.301942378282547,1.0,1.0,0.0,1.0,-1.5754581689834597,1.575456142425537,2.028982635238208e-06,1.2089293003082275,1.0,1.0,0.0,44.60334396362305,25.0,36001.83203125,0.0,342.60791015625,1.0,283.1499938964844,285.5414428710937,296.9701843261719,299.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,29176.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169685959815979,1.0,0.0,0.0,3.597820997238159,3.5978474617004395,8.637188670945761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.74072265625,0.0,1592.5672607421875,1895.4371337890625,0.0,1747.15234375,0.9176438450813292,1.0,0.0,3.0,1.0,0.0
17909040,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8754964470863342,0.2295772582292556,0.2059709429740905,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.8154820799827576,0.1833054572343826,0.1738469451665878,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.846410870552063,0.2066849470138549,0.1445893943309784,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.7954878211021423,0.1700920462608337,0.1614512652158737,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.7441261410713196,0.1387533545494079,0.6268119812011719,286.25445556640625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5832824707031,286.2558898925781,1.0,0.301942378282547,1.0,1.0,0.0,1.0,-1.5754581689834597,1.575456142425537,2.028982635238208e-06,1.2089293003082275,1.0,1.0,0.0,44.60334396362305,25.0,36001.83203125,0.0,342.60791015625,1.0,283.1499938964844,285.5414428710937,296.9701843261719,299.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,29176.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169685959815979,1.0,0.0,0.0,3.597820997238159,3.5978474617004395,8.637188670945761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.74072265625,0.0,1592.5672607421875,1895.4371337890625,0.0,1747.15234375,0.9176438450813292,1.0,0.0,3.0,1.0,0.0
17909100,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.9028481245040894,0.2323639690876007,0.2083197087049484,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8376114964485168,0.1847811639308929,0.1750898212194442,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.8707676529884338,0.2084845453500747,0.1457355916500091,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.8183911442756653,0.1713921427726745,0.1625276207923889,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.7642062902450562,0.1394315659999847,0.6291173100471497,286.2580871582031,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5758361816406,286.2587890625,1.0,0.2989474534988403,1.0,1.0,0.0,1.0,-1.5852067470550537,1.5852047204971311,2.052707941402332e-06,1.216633915901184,1.0,1.0,0.0,40.77989196777344,25.0,36327.203125,0.0,337.1996765136719,1.0,283.1499938964844,285.5350952148437,296.9878845214844,299.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,29877.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194991707801819,1.0,0.0,0.0,3.6407861709594727,3.640813112258911,8.844711487654422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.0771484375,0.0,1650.3070068359375,1895.4371337890625,0.0,1767.902587890625,0.9257311820983888,1.0,0.0,3.0,1.0,0.0
17909160,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652893066406,0.9375547170639038,0.2351414263248443,0.2106676697731018,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.863760769367218,0.1862355172634124,0.1763211339712143,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652282714844,0.899774432182312,0.2102540582418441,0.1468669325113296,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650756835937,0.8430157899856567,0.1726732403039932,0.1635946929454803,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.264892578125,0.7883786559104919,0.1400973051786422,0.6314103007316589,286.2652893066406,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5687255859375,286.2667236328125,1.0,0.2960904240608215,1.0,1.0,0.0,1.0,-1.5948965549468994,1.594894528388977,2.076465079881018e-06,1.2242926359176636,1.0,1.0,0.0,37.151611328125,25.0,36609.52734375,0.0,332.21661376953125,1.0,283.1499938964844,285.53570556640625,297.0047302246094,299.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,30313.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219251990318298,1.0,0.0,0.0,3.667285919189453,3.667313098907471,8.97393249488232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.12744140625,0.0,1686.60546875,1895.4371337890625,0.0,1787.890625,0.9352598190307616,1.0,0.0,3.0,1.0,0.0
17909220,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.9725922346115112,0.2381145656108856,0.2132144272327423,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.893123209476471,0.1877766847610473,0.1776585578918457,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.9339064955711364,0.212125763297081,0.1480878889560699,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.8704917430877686,0.1740301549434662,0.164757415652275,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.814177930355072,0.1407980620861053,0.6339735984802246,286.26971435546875,284.95001220703125,295.8897705078125,293.9985656738281,295.88671875,297.5614013671875,286.27056884765625,1.0,0.2941279709339142,1.0,1.0,0.0,1.0,-1.6054985523223877,1.6054964065551758,2.102650114466087e-06,1.2326655387878418,1.0,1.0,0.0,34.06978225708008,25.0,36955.1328125,0.0,329.1128845214844,1.0,283.1499938964844,285.5298767089844,297.02313232421875,299.45281982421875,293.1499938964844,293.1499938964844,283.1499938964844,31050.248046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245598435401917,1.0,0.0,0.0,3.711560249328613,3.711588144302368,9.191921321871632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.16748046875,0.0,1748.4322509765625,1895.4371337890625,0.0,1809.7008056640625,0.9436599612236024,1.0,0.0,3.0,1.0,0.0
17909280,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.9951867461204528,0.2407604753971099,0.2154573947191238,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.9180530309677124,0.1890728026628494,0.1788094937801361,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.9610949754714966,0.213697612285614,0.1491323262453079,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.8934592604637146,0.1751699149608612,0.1657601296901703,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.8332381844520569,0.1413797587156295,0.6362183094024658,286.2760925292969,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5555725097656,286.2772521972656,1.0,0.2928958535194397,1.0,1.0,0.0,1.0,-1.612963080406189,1.612960934638977,2.121254738085554e-06,1.2385982275009155,1.0,1.0,0.0,32.055137634277344,28.0,37192.27734375,0.0,327.6815490722656,1.0,283.1499938964844,285.5299072265625,297.0381164550781,299.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,31445.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267210483551025,1.0,0.0,0.0,3.735114812850952,3.735143184661865,9.30896078443766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.22216796875,0.0,1781.9322509765625,1895.4371337890625,0.0,1827.670654296875,0.9524606466293336,1.0,0.0,3.0,1.0,0.0
17909340,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9877453446388244,0.2489887177944183,0.2011897563934326,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.93742036819458,0.1917336285114288,0.1813244968652725,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9783803820610046,0.2169244438409805,0.151390865445137,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.9101802110671996,0.1775000691413879,0.1679609715938568,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655334472656,0.8459283709526062,0.1425710320472717,0.6414403915405273,286.2652893066406,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5521850585937,286.2647705078125,1.0,0.2916263043880462,1.0,1.0,0.0,1.0,-1.6122586727142334,1.6122565269470217,2.1195226054260274e-06,1.2380627393722534,1.0,1.0,0.0,30.945655822753903,46.0,37447.29296875,0.0,323.9232482910156,1.0,283.1499938964844,285.5054931640625,297.0658874511719,299.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,32568.791015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305300831794739,1.0,0.0,0.0,3.801235675811768,3.801265239715576,9.641462384024635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.66796875,0.0,1878.2518310546875,1895.4371337890625,0.0,1859.5123291015625,0.9692318439483644,1.0,0.0,3.0,1.0,0.0
17909400,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9877453446388244,0.2489887177944183,0.2011897563934326,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.93742036819458,0.1917336285114288,0.1813244968652725,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9783803820610046,0.2169244438409805,0.151390865445137,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.9101802110671996,0.1775000691413879,0.1679609715938568,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655334472656,0.8459283709526062,0.1425710320472717,0.6414403915405273,286.2652893066406,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5521850585937,286.2647705078125,1.0,0.2916263043880462,1.0,1.0,0.0,1.0,-1.6122586727142334,1.6122565269470217,2.1195226054260274e-06,1.2380627393722534,1.0,1.0,0.0,30.945655822753903,46.0,37447.29296875,0.0,323.9232482910156,1.0,283.1499938964844,285.5054931640625,297.0658874511719,299.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,32568.791015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305300831794739,1.0,0.0,0.0,3.801235675811768,3.801265239715576,9.641462384024635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.66796875,0.0,1878.2518310546875,1895.4371337890625,0.0,1859.5123291015625,0.9692318439483644,1.0,0.0,3.0,1.0,0.0
17909460,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.991767406463623,0.2560457289218902,0.2118777334690094,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.9287403225898744,0.1941103786230087,0.1836197525262832,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.97134131193161,0.2198001593351364,0.1534361243247985,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757263183594,0.9022096395492554,0.1795786321163177,0.169973999261856,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.8383154273033142,0.1436801552772522,0.6465868353843689,286.2762145996094,284.95001220703125,296.0987548828125,294.07647705078125,296.09576416015625,297.5494384765625,286.2795715332031,1.0,0.2976410388946533,1.0,1.0,0.0,1.0,-1.6388577222824097,1.6388555765151978,2.18617424252443e-06,1.2588170766830444,1.0,1.0,0.0,32.48081588745117,46.0,38113.0234375,0.0,341.6484375,1.0,283.1499938964844,285.5061340332031,297.0928955078125,299.5892333984375,293.1499938964844,293.1499938964844,283.1499938964844,33643.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333807349205017,1.0,0.0,0.0,3.863423585891724,3.8634538650512695,9.959509270629496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.58203125,0.0,1971.95263671875,1895.4371337890625,0.0,1883.4810791015625,0.9820252060890198,1.0,0.0,3.0,1.0,0.0
17909520,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.992376744747162,0.2564399838447571,0.2137331068515777,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.9268292188644408,0.1943111419677734,0.1838162392377853,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.9697009325027466,0.2200428545475006,0.153610423207283,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.9005561470985413,0.1797542721033096,0.1701467931270599,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787475585937,0.8368299007415771,0.1437722146511078,0.6470389366149902,286.2797546386719,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5484619140625,286.2834167480469,1.0,0.2984270453453064,1.0,1.0,0.0,1.0,-1.6422953605651855,1.6422932147979736,2.194905846408801e-06,1.2615185976028442,1.0,1.0,0.0,32.73279571533203,49.0,38188.05078125,0.0,344.1239318847656,1.0,283.1499938964844,285.5084533691406,297.095703125,299.595458984375,293.1499938964844,293.1499938964844,283.04998779296875,33703.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336788177490234,1.0,0.0,0.0,3.866902112960816,3.866932392120361,9.977451327358722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.67041015625,0.0,1977.283935546875,1895.4371337890625,0.0,1885.993896484375,0.9848815202713012,1.0,0.0,3.0,1.0,0.0
17909580,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.9966984987258912,0.2601513564586639,0.2292724698781967,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.9126642942428588,0.196709007024765,0.1862060129642486,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.956818461418152,0.2229392081499099,0.1557320952415466,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.8880663514137268,0.1818422228097915,0.1722399890422821,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8251524567604065,0.1447455286979675,0.6520794630050659,286.2440490722656,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5286560058594,286.2462463378906,1.0,0.3052427172660827,1.0,1.0,0.0,1.0,-1.6749504804611206,1.6749482154846191,2.279177806485677e-06,1.287377119064331,1.0,1.0,0.0,35.02016830444336,52.0,39310.9921875,0.0,367.8434753417969,1.0,283.0512084960937,285.4461669921875,297.148193359375,299.7279663085937,293.1499938964844,293.1499938964844,282.75,34665.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426824569702148,1.0,0.0,0.0,3.9216907024383545,3.921721935272217,1.026218797051115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.01318359375,0.0,2062.52685546875,1895.4371337890625,0.0,1962.486083984375,0.9966837763786316,1.0,0.0,3.0,1.0,0.0
17909640,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.9966984987258912,0.2601513564586639,0.2292724698781967,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.9126642942428588,0.196709007024765,0.1862060129642486,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.956818461418152,0.2229392081499099,0.1557320952415466,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.8880663514137268,0.1818422228097915,0.1722399890422821,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8251524567604065,0.1447455286979675,0.6520794630050659,286.2440490722656,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.5286560058594,286.2462463378906,1.0,0.3052427172660827,1.0,1.0,0.0,1.0,-1.6749504804611206,1.6749482154846191,2.279177806485677e-06,1.287377119064331,1.0,1.0,0.0,35.02016830444336,52.0,39310.9921875,0.0,367.8434753417969,1.0,283.0512084960937,285.4461669921875,297.148193359375,299.7279663085937,293.1499938964844,293.1499938964844,282.75,34665.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426824569702148,1.0,0.0,0.0,3.9216907024383545,3.921721935272217,1.026218797051115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.01318359375,0.0,2062.52685546875,1895.4371337890625,0.0,1962.486083984375,0.9966837763786316,1.0,0.0,3.0,1.0,0.0
17909700,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9924822449684144,0.2612487077713012,0.2347468435764312,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.901408314704895,0.1977397352457046,0.1873132735490799,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226806640625,0.9448935389518738,0.2241822630167007,0.1567110866308212,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.8775674104690552,0.1827309876680374,0.173207476735115,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.81552654504776,0.1450527757406234,0.6540805101394653,286.1213684082031,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.5152587890625,286.1014709472656,1.0,0.308645635843277,1.0,1.0,0.0,1.0,-1.6872495412826538,1.6872472763061523,2.3116328975447686e-06,1.29728102684021,1.0,1.0,0.0,36.63465881347656,52.0,40542.17578125,0.0,379.2424926757813,1.0,282.79217529296875,285.27099609375,297.2090759277344,299.9399719238281,293.1499938964844,293.1499938964844,282.75,34933.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535988092422485,1.0,0.0,0.0,3.9367966651916495,3.936828374862671,1.0341398137825308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.4130859375,0.0,2086.452880859375,1895.4371337890625,0.0,2056.665771484375,1.0,1.0,0.0,3.0,1.0,0.0
17909760,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.9796804189682008,0.2625530362129211,0.2358339130878448,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.8872013092041016,0.1985692083835601,0.1882466524839401,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.9283043742179872,0.2251894026994705,0.1575316935777664,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.8639383912086487,0.1834334731101989,0.1740153580904007,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.80228191614151,0.1451762169599533,0.6553236246109009,286.0610046386719,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5018005371094,286.05987548828125,1.0,0.3118323981761932,1.0,1.0,0.0,1.0,-1.6945725679397583,1.6945703029632568,2.3307068204303505e-06,1.3028627634048462,1.0,1.0,0.0,38.65872573852539,55.0,40744.56640625,0.0,388.7921752929688,1.0,282.7557678222656,285.2300720214844,297.20233154296875,299.9063415527344,293.1499938964844,293.1499938964844,282.45001220703125,34939.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591400742530823,1.0,0.0,0.0,3.937152624130249,3.9371840953826895,1.034326828630583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.98583984375,0.0,2087.0185546875,1895.4371337890625,0.0,2105.034423828125,1.0,1.0,0.0,3.0,1.0,0.0
17909820,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.9572443962097168,0.2651408016681671,0.2381828129291534,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.8652681112289429,0.1996332257986068,0.1895008534193039,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.9029690027236938,0.2265077531337738,0.158647134900093,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8432966470718384,0.1843119710683822,0.1750872582197189,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7808157801628113,0.1451517343521118,0.6563026905059814,285.87030029296875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4828491210937,285.865966796875,1.0,0.316525787115097,1.0,1.0,0.0,1.0,-1.7015880346298218,1.7015856504440308,2.349445594518329e-06,1.3085148334503174,1.0,1.0,0.0,42.17755889892578,55.0,41898.3359375,0.0,403.16595458984375,1.0,282.4642333984375,285.0125427246094,297.2266540527344,300.0249328613281,293.1499938964844,293.1499938964844,282.45001220703125,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713996767997742,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.6171875,0.0,2087.0107421875,1895.4371337890625,0.0,2213.27783203125,1.0,1.0,0.0,3.0,1.0,0.0
17909880,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.9519903063774108,0.2658197581768036,0.2387888580560684,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8605558276176453,0.1998641639947891,0.1897560656070709,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.8979010581970215,0.2268015146255493,0.1588767170906067,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.8388862013816833,0.1844978332519531,0.1753003150224685,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.7761015295982361,0.145114779472351,0.6563189625740051,285.8619079589844,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4783020019531,285.86102294921875,1.0,0.3176437616348266,1.0,1.0,0.0,1.0,-1.7031731605529783,1.7031707763671875,2.353654053877108e-06,1.3097606897354126,1.0,1.0,0.0,43.03163909912109,58.0,41956.94921875,0.0,406.5426940917969,1.0,282.45751953125,285.0065612792969,297.2148742675781,300.00030517578125,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720082998275757,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7353515625,0.0,2087.0107421875,1895.4371337890625,0.0,2218.693115234375,1.0,1.0,0.0,3.0,1.0,0.0
17909940,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9282287359237672,0.2690643668174743,0.241875022649765,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.8404325246810913,0.2007889151573181,0.1908696442842483,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8758252859115601,0.2280087321996688,0.1599014699459076,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.8197336196899414,0.1852060854434967,0.1762071102857589,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580810546875,0.7556692361831665,0.1447432786226272,0.6557325124740601,285.65753173828125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.45574951171875,285.6562805175781,1.0,0.3229139745235443,1.0,1.0,0.0,1.0,-1.709833025932312,1.709830641746521,2.3713898826827062e-06,1.3149981498718262,1.0,1.0,0.0,47.19652938842773,61.0,43124.9296875,0.0,422.4739990234375,1.0,282.1575012207031,284.77764892578125,297.2272033691406,300.0836181640625,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817474603652954,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.9599609375,0.0,2087.0107421875,1895.4371337890625,0.0,2305.843994140625,1.0,1.0,0.0,3.0,1.0,0.0
17910000,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9282287359237672,0.2690643668174743,0.241875022649765,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.8404325246810913,0.2007889151573181,0.1908696442842483,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.8758252859115601,0.2280087321996688,0.1599014699459076,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.8197336196899414,0.1852060854434967,0.1762071102857589,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580810546875,0.7556692361831665,0.1447432786226272,0.6557325124740601,285.65753173828125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.45574951171875,285.6562805175781,1.0,0.3229139745235443,1.0,1.0,0.0,1.0,-1.709833025932312,1.709830641746521,2.3713898826827062e-06,1.3149981498718262,1.0,1.0,0.0,47.19652938842773,61.0,43124.9296875,0.0,422.4739990234375,1.0,282.1575012207031,284.77764892578125,297.2272033691406,300.0836181640625,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817474603652954,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.9599609375,0.0,2087.0107421875,1895.4371337890625,0.0,2305.843994140625,1.0,1.0,0.0,3.0,1.0,0.0
17910060,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.9087925553321838,0.2721498608589172,0.2448118776082992,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8240634202957153,0.2014294564723968,0.1916945576667785,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8577669262886047,0.2288991063833236,0.1606904119253158,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8027812242507935,0.1856418997049331,0.1768354028463363,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.739026665687561,0.1441316902637481,0.6539889574050903,285.44879150390625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43377685546875,285.4472351074219,1.0,0.3276723027229309,1.0,1.0,0.0,1.0,-1.7139592170715332,1.7139568328857422,2.3824065920052817e-06,1.3182322978973389,1.0,1.0,0.0,51.2437858581543,64.0,44233.78515625,0.0,436.6848449707031,1.0,281.8575134277344,284.545166015625,297.244140625,300.1679382324219,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900223731994629,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.94775390625,0.0,2087.0107421875,1895.4371337890625,0.0,2380.574462890625,1.0,1.0,0.0,3.0,1.0,0.0
17910120,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.9087925553321838,0.2721498608589172,0.2448118776082992,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8240634202957153,0.2014294564723968,0.1916945576667785,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8577669262886047,0.2288991063833236,0.1606904119253158,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8027812242507935,0.1856418997049331,0.1768354028463363,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.739026665687561,0.1441316902637481,0.6539889574050903,285.44879150390625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43377685546875,285.4472351074219,1.0,0.3276723027229309,1.0,1.0,0.0,1.0,-1.7139592170715332,1.7139568328857422,2.3824065920052817e-06,1.3182322978973389,1.0,1.0,0.0,51.2437858581543,64.0,44233.78515625,0.0,436.6848449707031,1.0,281.8575134277344,284.545166015625,297.244140625,300.1679382324219,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900223731994629,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.94775390625,0.0,2087.0107421875,1895.4371337890625,0.0,2380.574462890625,1.0,1.0,0.0,3.0,1.0,0.0
17910180,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.8941876292228699,0.2751367390155792,0.2476613074541092,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.8097844123840332,0.2018363177776336,0.1922856420278549,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8428621888160706,0.2295210063457489,0.1612830013036728,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7875749468803406,0.1858614832162857,0.1772458255290985,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.7249644994735718,0.1433257013559341,0.6513108015060425,285.236083984375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4129333496094,285.2342834472656,1.0,0.3319858610630035,1.0,1.0,0.0,1.0,-1.7160800695419312,1.71607768535614,2.38806410379766e-06,1.3198810815811155,1.0,1.0,0.0,55.15614700317383,52.0,45287.20703125,0.0,449.36724853515625,1.0,281.5575256347656,284.3092956542969,297.261962890625,300.2508850097656,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975950241088867,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.94677734375,0.0,2087.0107421875,1895.4371337890625,0.0,2449.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
17910240,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.8941876292228699,0.2751367390155792,0.2476613074541092,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.8097844123840332,0.2018363177776336,0.1922856420278549,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8428621888160706,0.2295210063457489,0.1612830013036728,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7875749468803406,0.1858614832162857,0.1772458255290985,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.7249644994735718,0.1433257013559341,0.6513108015060425,285.236083984375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4129333496094,285.2342834472656,1.0,0.3319858610630035,1.0,1.0,0.0,1.0,-1.7160800695419312,1.71607768535614,2.38806410379766e-06,1.3198810815811155,1.0,1.0,0.0,55.15614700317383,52.0,45287.20703125,0.0,449.36724853515625,1.0,281.5575256347656,284.3092956542969,297.261962890625,300.2508850097656,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975950241088867,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.94677734375,0.0,2087.0107421875,1895.4371337890625,0.0,2449.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
17910300,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8949602246284485,0.2765955626964569,0.2490011304616928,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8092485070228577,0.2019815742969513,0.1924543380737304,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8424204587936401,0.2297657579183578,0.1614808887243271,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.7869225740432739,0.1859167069196701,0.1773279011249542,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.7236605882644653,0.1428758203983307,0.6494129300117493,285.0878295898437,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4031677246094,285.066650390625,1.0,0.3318362832069397,1.0,1.0,0.0,1.0,-1.7159500122070312,1.7159476280212402,2.387710082984995e-06,1.3197743892669678,1.0,1.0,0.0,55.3570442199707,52.0,46221.58984375,0.0,449.8759460449219,1.0,281.2932434082031,284.11749267578125,297.2952575683594,300.4004211425781,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035337328910828,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.99853515625,0.0,2087.0107421875,1895.4371337890625,0.0,2503.777099609375,1.0,1.0,0.0,3.0,1.0,0.0
17910360,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9004005193710327,0.2779505252838135,0.250198632478714,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8127244710922241,0.2020519375801086,0.1925063580274582,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.846028745174408,0.2299183756113052,0.1615791022777557,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7903496623039246,0.1859023123979568,0.1772985458374023,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7257279753684998,0.1423697173595428,0.6470531821250916,285.01385498046875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3930358886719,285.0116882324219,1.0,0.3305845856666565,1.0,1.0,0.0,1.0,-1.7147009372711182,1.7146985530853271,2.384352228546049e-06,1.318783164024353,1.0,1.0,0.0,54.43059539794922,40.0,46260.09765625,0.0,446.4242248535156,1.0,281.2543640136719,284.0645446777344,297.2805480957031,300.33251953125,293.1499938964844,293.1499938964844,280.95001220703125,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047630190849304,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.25244140625,0.0,2087.0107421875,1895.4371337890625,0.0,2515.052001953125,1.0,1.0,0.0,3.0,1.0,0.0
17910420,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9247317910194396,0.2806302607059479,0.2524362802505493,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8288885951042175,0.2021317929029464,0.1924319863319397,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8636714816093445,0.2301526367664337,0.1616321057081222,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.807244598865509,0.1858173161745071,0.1770676225423813,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7380694150924683,0.1413177996873855,0.6416051387786865,284.840087890625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37432861328125,284.8481140136719,1.0,0.325479120016098,1.0,1.0,0.0,1.0,-1.7105443477630615,1.7105419635772705,2.3731881810817868e-06,1.3154760599136353,0.8694066405296326,0.8694066405296326,0.0,50.24336242675781,28.0,46712.234375,0.0,431.758056640625,1.0,280.9560241699219,283.8978271484375,297.2867126464844,300.3721008300781,293.1499938964844,293.1499938964844,281.25,41341.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103339672088623,1.0,0.0,0.0,3.7856502532958975,3.7856810092926025,9.56256144490908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.84912109375,0.0,1925.3896484375,1895.4371337890625,0.0,2566.269287109375,0.9693347215652466,1.0,0.0,3.0,1.0,0.0
17910480,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9247317910194396,0.2806302607059479,0.2524362802505493,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8288885951042175,0.2021317929029464,0.1924319863319397,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8636714816093445,0.2301526367664337,0.1616321057081222,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.807244598865509,0.1858173161745071,0.1770676225423813,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7380694150924683,0.1413177996873855,0.6416051387786865,284.840087890625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37432861328125,284.8481140136719,1.0,0.325479120016098,1.0,1.0,0.0,1.0,-1.7105443477630615,1.7105419635772705,2.3731881810817868e-06,1.3154760599136353,0.8694066405296326,0.8694066405296326,0.0,50.24336242675781,28.0,46712.234375,0.0,431.758056640625,1.0,280.9560241699219,283.8978271484375,297.2867126464844,300.3721008300781,293.1499938964844,293.1499938964844,281.25,41341.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103339672088623,1.0,0.0,0.0,3.7856502532958975,3.7856810092926025,9.56256144490908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.84912109375,0.0,1925.3896484375,1895.4371337890625,0.0,2566.269287109375,0.9693347215652466,1.0,0.0,3.0,1.0,0.0
17910540,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9741550087928772,0.2849194407463074,0.2555819153785705,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8649572730064392,0.2030835449695587,0.1927834749221801,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9040099382400512,0.2314734905958175,0.162107303738594,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8416643142700195,0.1865449249744415,0.1772248297929763,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7684619426727295,0.1409583836793899,0.6376234889030457,285.0535888671875,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3695983886719,285.05291748046875,1.0,0.3179424107074737,1.0,1.0,0.0,1.0,-1.7107161283493042,1.7107137441635132,2.373516053921776e-06,1.3155055046081543,1.0,1.0,0.0,43.208229064941406,25.0,46205.74609375,0.0,411.3724670410156,1.0,281.24371337890625,284.09649658203125,297.2411804199219,300.2099609375,293.1499938964844,293.1499938964844,280.95001220703125,33750.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961428165435791,1.0,0.0,0.0,3.8712918758392334,3.8713223934173584,1.000011707219528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.07080078125,0.0,1983.78515625,1895.4371337890625,0.0,2436.21337890625,0.9841321706771852,1.0,0.0,3.0,1.0,0.0
17910600,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9741550087928772,0.2849194407463074,0.2555819153785705,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8649572730064392,0.2030835449695587,0.1927834749221801,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9040099382400512,0.2314734905958175,0.162107303738594,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8416643142700195,0.1865449249744415,0.1772248297929763,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7684619426727295,0.1409583836793899,0.6376234889030457,285.0535888671875,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3695983886719,285.05291748046875,1.0,0.3179424107074737,1.0,1.0,0.0,1.0,-1.7107161283493042,1.7107137441635132,2.373516053921776e-06,1.3155055046081543,1.0,1.0,0.0,43.208229064941406,25.0,46205.74609375,0.0,411.3724670410156,1.0,281.24371337890625,284.09649658203125,297.2411804199219,300.2099609375,293.1499938964844,293.1499938964844,280.95001220703125,33750.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961428165435791,1.0,0.0,0.0,3.8712918758392334,3.8713223934173584,1.000011707219528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.07080078125,0.0,1983.78515625,1895.4371337890625,0.0,2436.21337890625,0.9841321706771852,1.0,0.0,3.0,1.0,0.0
