time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.289243072271347,0.2483361214399337,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.902592122554779,0.2038523107767105,0.1934617757797241,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.948290765285492,0.2324437648057937,0.1627927273511886,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8767223358154297,0.1871183067560196,0.1777053773403167,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8000593185424805,0.1405760496854782,0.635407567024231,284.86553955078125,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.36456298828125,284.8685607910156,1.0,0.3117688298225403,1.0,1.0,0.0,1.0,-1.705380082130432,1.7053776979446411,2.358733354412834e-06,1.3108569383621216,0.885494589805603,0.885494589805603,0.0,38.01904678344727,25.0,46729.7890625,0.0,392.37109375,1.0,280.955810546875,283.90142822265625,297.322509765625,300.39996337890625,293.1499938964844,293.1499938964844,281.25,39405.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055816292762756,1.0,0.0,0.0,3.7868900299072266,3.786920547485352,9.568826726535915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.537109375,0.0,1912.0435791015625,1895.4371337890625,0.0,2522.5654296875,0.9681717157363892,1.0,0.0,3.0,1.0,0.0
17910720,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.289243072271347,0.2483361214399337,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.902592122554779,0.2038523107767105,0.1934617757797241,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.948290765285492,0.2324437648057937,0.1627927273511886,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8767223358154297,0.1871183067560196,0.1777053773403167,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8000593185424805,0.1405760496854782,0.635407567024231,284.86553955078125,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.36456298828125,284.8685607910156,1.0,0.3117688298225403,1.0,1.0,0.0,1.0,-1.705380082130432,1.7053776979446411,2.358733354412834e-06,1.3108569383621216,0.885494589805603,0.885494589805603,0.0,38.01904678344727,25.0,46729.7890625,0.0,392.37109375,1.0,280.955810546875,283.90142822265625,297.322509765625,300.39996337890625,293.1499938964844,293.1499938964844,281.25,39405.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055816292762756,1.0,0.0,0.0,3.7868900299072266,3.786920547485352,9.568826726535915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.537109375,0.0,1912.0435791015625,1895.4371337890625,0.0,2522.5654296875,0.9681717157363892,1.0,0.0,3.0,1.0,0.0
17910780,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9959126114845276,0.3010259866714477,0.2682438790798187,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8784418106079102,0.206989899277687,0.1958120614290237,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9212425351142884,0.2372773736715316,0.165420576930046,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8534370064735413,0.189568743109703,0.1795398294925689,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7768531441688538,0.1415921002626419,0.6387653946876526,284.8827819824219,284.95001220703125,297.0435791015625,294.3075256347656,297.04071044921875,297.40533447265625,284.95220947265625,1.0,0.3021823167800903,1.0,1.0,0.0,1.0,-1.6076065301895142,1.6076043844223022,2.1376476979639847e-06,1.259943604469299,0.8747720122337341,0.8747720122337341,0.0,40.34690856933594,25.0,44113.3359375,0.0,375.439208984375,1.0,281.2430419921875,284.0401306152344,297.22052001953125,300.03228759765625,293.1499938964844,293.1499938964844,281.54998779296875,39618.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860620021820068,1.0,0.0,0.0,3.743718147277832,3.74374794960022,9.35189348183485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.97412109375,0.0,1855.883056640625,1895.4371337890625,0.0,2344.734375,0.954822301864624,1.0,0.0,3.0,1.0,0.0
17910840,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9959126114845276,0.3010259866714477,0.2682438790798187,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8784418106079102,0.206989899277687,0.1958120614290237,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9212425351142884,0.2372773736715316,0.165420576930046,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8534370064735413,0.189568743109703,0.1795398294925689,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7768531441688538,0.1415921002626419,0.6387653946876526,284.8827819824219,284.95001220703125,297.0435791015625,294.3075256347656,297.04071044921875,297.40533447265625,284.95220947265625,1.0,0.3021823167800903,1.0,1.0,0.0,1.0,-1.6076065301895142,1.6076043844223022,2.1376476979639847e-06,1.259943604469299,0.8747720122337341,0.8747720122337341,0.0,40.34690856933594,25.0,44113.3359375,0.0,375.439208984375,1.0,281.2430419921875,284.0401306152344,297.22052001953125,300.03228759765625,293.1499938964844,293.1499938964844,281.54998779296875,39618.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860620021820068,1.0,0.0,0.0,3.743718147277832,3.74374794960022,9.35189348183485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.97412109375,0.0,1855.883056640625,1895.4371337890625,0.0,2344.734375,0.954822301864624,1.0,0.0,3.0,1.0,0.0
17910900,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.991502046585083,0.3081892132759094,0.2110916376113891,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.9538094401359558,0.2072252035140991,0.1964507848024368,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.9942238926887512,0.2369200587272644,0.1659420281648636,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.922557294368744,0.1898110955953598,0.1800116002559662,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.8358124494552612,0.141696810722351,0.6387232542037964,285.2041320800781,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.42144775390625,285.2177734375,1.0,0.3018846809864044,1.0,1.0,0.0,1.0,-1.6711843013763428,1.6711820363998413,2.2697877284372225e-06,1.284752607345581,1.0,1.0,0.0,33.08449172973633,25.0,44615.3671875,0.0,360.2625427246094,1.0,281.5018310546875,284.2731628417969,297.22137451171875,299.9974975585937,293.1499938964844,293.1499938964844,281.54998779296875,33147.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763184309005737,1.0,0.0,0.0,3.830292224884033,3.830322027206421,9.789422392714189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.525390625,0.0,1922.2718505859373,1895.4371337890625,0.0,2257.1494140625,0.9742292761802672,1.0,0.0,3.0,1.0,0.0
17910960,297.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.9895378351211548,0.3151103258132934,0.2056634128093719,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.960730254650116,0.2076831758022308,0.1968072205781936,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9955032467842102,0.2373773604631424,0.1637281626462936,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9299461841583252,0.1902464479207992,0.1803572177886963,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.8410192728042603,0.1419453173875808,0.6394940614700317,285.2416687011719,284.95001220703125,297.1273803710937,294.3145751953125,297.12457275390625,297.4415588378906,285.2416687011719,1.0,0.3001715838909149,1.0,1.0,0.0,1.0,-1.663960576057434,1.6639583110809326,2.250507805001689e-06,1.2786020040512085,1.0,1.0,0.0,32.40608596801758,45.0,44473.0859375,0.0,354.4561767578125,1.0,281.5434265136719,284.29229736328125,297.2799377441406,300.1242370605469,293.1499938964844,293.1499938964844,281.25,33712.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757313847541809,1.0,0.0,0.0,3.867548704147339,3.867579221725464,9.980789172914228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.35009765625,0.0,1978.2550048828125,1895.4371337890625,0.0,2251.90087890625,0.9833677411079408,1.0,0.0,3.0,1.0,0.0
17911020,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9934234023094176,0.3231403231620788,0.2171180099248886,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9484755396842957,0.2082661241292953,0.1975065320730209,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9912543892860411,0.23994180560112,0.1674499213695526,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9171417951583862,0.1907467693090438,0.1809898614883422,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8314177989959717,0.1421499550342559,0.6411231160163879,285.02606201171875,284.95001220703125,297.20074462890625,294.3191223144531,297.1979675292969,297.4584350585937,285.0226745605469,1.0,0.304428368806839,1.0,1.0,0.0,1.0,-1.6771773099899292,1.6771750450134275,2.282868308611796e-06,1.2873783111572266,1.0,1.0,0.0,33.75098419189453,45.0,45628.62109375,0.0,367.2024230957031,1.0,281.25927734375,284.0468139648437,297.3753662109375,300.3745422363281,293.1499938964844,293.1499938964844,281.25,34523.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904574871063232,1.0,0.0,0.0,3.913631916046143,3.913663148880005,1.022005562845152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.74365234375,0.0,2049.837890625,1895.4371337890625,0.0,2384.52001953125,0.994702935218811,1.0,0.0,3.0,1.0,0.0
17911080,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9940103888511658,0.3237757980823517,0.2191458791494369,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9461255073547364,0.2083246707916259,0.197570115327835,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9898823499679564,0.2402463406324386,0.1677418649196624,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.914803981781006,0.1907917112112045,0.1810422837734222,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8296449780464172,0.1421476304531097,0.6411916613578796,285.0212097167969,284.95001220703125,297.2107238769531,294.31964111328125,297.2079772949219,297.4579772949219,285.0215148925781,1.0,0.3054883480072021,1.0,1.0,0.0,1.0,-1.68220317363739,1.682200908660889,2.296282445968245e-06,1.291568398475647,1.0,1.0,0.0,34.06975173950195,65.0,45744.78125,0.0,370.40142822265625,1.0,281.2557373046875,284.04461669921875,297.3715515136719,300.36883544921875,293.1499938964844,293.1499938964844,280.95001220703125,34609.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913227081298828,1.0,0.0,0.0,3.9184937477111816,3.918524980545044,1.0245463499813925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.58056640625,0.0,2057.48681640625,1895.4371337890625,0.0,2392.370361328125,0.9958983659744264,1.0,0.0,3.0,1.0,0.0
17911140,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.3251608908176422,0.2541859447956085,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9032255411148072,0.2086414992809295,0.198086991906166,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9512223601341248,0.2391529977321624,0.16774283349514,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8765032887458801,0.1909858286380767,0.1814497113227844,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7964785695075989,0.1417286247014999,0.6408403515815735,284.8944396972656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.4312438964844,284.9032287597656,1.0,0.318183958530426,1.0,1.0,0.0,1.0,-1.7316519021987915,1.731649398803711,2.4292105536005693e-06,1.3314720392227173,0.9229696989059448,0.9229696989059448,0.0,39.39579772949219,85.0,47522.80078125,0.0,412.1658020019531,1.0,280.9564819335937,283.8970642089844,297.3790588378906,300.4928894042969,293.1499938964844,293.1499938964844,280.6499938964844,38279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058207631111145,1.0,0.0,0.0,3.855525732040405,3.855556964874268,9.918830983224325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.26318359375,0.0,1997.6092529296875,1895.4371337890625,0.0,2524.760986328125,0.983815848827362,1.0,0.0,3.0,1.0,0.0
17911200,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.3251608908176422,0.2541859447956085,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9032255411148072,0.2086414992809295,0.198086991906166,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9512223601341248,0.2391529977321624,0.16774283349514,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8765032887458801,0.1909858286380767,0.1814497113227844,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7964785695075989,0.1417286247014999,0.6408403515815735,284.8944396972656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.4312438964844,284.9032287597656,1.0,0.318183958530426,1.0,1.0,0.0,1.0,-1.7316519021987915,1.731649398803711,2.4292105536005693e-06,1.3314720392227173,0.9229696989059448,0.9229696989059448,0.0,39.39579772949219,85.0,47522.80078125,0.0,412.1658020019531,1.0,280.9564819335937,283.8970642089844,297.3790588378906,300.4928894042969,293.1499938964844,293.1499938964844,280.6499938964844,38279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058207631111145,1.0,0.0,0.0,3.855525732040405,3.855556964874268,9.918830983224325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.26318359375,0.0,1997.6092529296875,1895.4371337890625,0.0,2524.760986328125,0.983815848827362,1.0,0.0,3.0,1.0,0.0
17911260,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9812268018722534,0.3196118175983429,0.289426326751709,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8453865647315979,0.2089210599660873,0.1987192332744598,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.883780837059021,0.2390612512826919,0.1678215861320495,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8223947882652283,0.191129520535469,0.1819590777158737,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7443210482597351,0.1408588588237762,0.6392297744750977,284.8766784667969,284.95001220703125,297.3709716796875,294.3241882324219,297.3683776855469,297.3709716796875,284.8881530761719,1.0,0.3343276977539062,1.0,1.0,0.0,1.0,-1.7711881399154663,1.7711856365203855,2.5389347229065606e-06,1.3634719848632812,0.8509625792503357,0.8509625792503357,0.0,49.769813537597656,85.0,48764.4140625,0.0,467.4645080566406,1.0,280.6591186523437,283.86138916015625,297.37176513671875,300.5746765136719,293.1499938964844,293.1499938964844,280.6499938964844,42033.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171865344047546,1.0,0.0,0.0,3.636149883270264,3.636178970336914,8.822199220048788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.9814453125,0.0,1735.18408203125,1895.4371337890625,0.0,2629.5244140625,0.93724262714386,1.0,0.0,3.0,1.0,0.0
17911320,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9767049551010132,0.3193618357181549,0.2890974283218384,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8416432738304138,0.2089487016201019,0.1987691521644592,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8795507550239563,0.2390826344490051,0.1678480356931686,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8187956213951111,0.1911470741033554,0.1820004284381866,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.740955650806427,0.1407971829175949,0.6391026377677917,284.88507080078125,284.95001220703125,297.3759155273437,294.32421875,297.3733215332031,297.36749267578125,284.8934326171875,1.0,0.3354230225086212,1.0,1.0,0.0,1.0,-1.7725576162338257,1.7725551128387451,2.542099537095055e-06,1.3640481233596802,0.8539053797721863,0.8539053797721863,0.0,50.61404800415039,88.0,48794.98046875,0.0,470.3963928222656,1.0,280.6574401855469,283.86474609375,297.3675842285156,300.5682983398437,293.1499938964844,293.1499938964844,280.95001220703125,41415.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172948956489563,1.0,0.0,0.0,3.632990598678589,3.63301944732666,8.806875371192291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.2919921875,0.0,1726.60546875,1895.4371337890625,0.0,2630.527099609375,0.9362024068832396,1.0,0.0,3.0,1.0,0.0
17911380,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9155991673469543,0.3198345005512237,0.2880652546882629,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7972368597984314,0.2097767144441604,0.199891909956932,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8323682546615601,0.2399783730506897,0.1686687469482422,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7734681963920593,0.1917789429426193,0.182948961853981,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6997795104980469,0.1400735527276992,0.6376196146011353,285.04766845703125,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.34197998046875,285.0452880859375,1.0,0.347430408000946,1.0,1.0,0.0,1.0,-1.7729995250701904,1.77299702167511,2.5432868824282195e-06,1.3643620014190674,0.9960452318191528,0.9960452318191528,0.0,62.912071228027344,76.0,48374.359375,0.0,507.7960205078125,1.0,280.9423217773437,284.0052795410156,297.3061218261719,300.4151916503906,293.1499938964844,293.1499938964844,280.6499938964844,32591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092309236526489,1.0,0.0,0.0,3.7772135734558105,3.777242660522461,9.5199874294849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.01513671875,0.0,1846.219970703125,1895.4371337890625,0.0,2556.113037109375,0.961701273918152,1.0,0.0,3.0,1.0,0.0
17911440,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9155991673469543,0.3198345005512237,0.2880652546882629,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7972368597984314,0.2097767144441604,0.199891909956932,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8323682546615601,0.2399783730506897,0.1686687469482422,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7734681963920593,0.1917789429426193,0.182948961853981,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6997795104980469,0.1400735527276992,0.6376196146011353,285.04766845703125,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.34197998046875,285.0452880859375,1.0,0.347430408000946,1.0,1.0,0.0,1.0,-1.7729995250701904,1.77299702167511,2.5432868824282195e-06,1.3643620014190674,0.9960452318191528,0.9960452318191528,0.0,62.912071228027344,76.0,48374.359375,0.0,507.7960205078125,1.0,280.9423217773437,284.0052795410156,297.3061218261719,300.4151916503906,293.1499938964844,293.1499938964844,280.6499938964844,32591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092309236526489,1.0,0.0,0.0,3.7772135734558105,3.777242660522461,9.5199874294849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.01513671875,0.0,1846.219970703125,1895.4371337890625,0.0,2556.113037109375,0.961701273918152,1.0,0.0,3.0,1.0,0.0
17911500,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.90543931722641,0.3210078775882721,0.2892119884490967,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7886157631874084,0.2100555002689361,0.2003845125436782,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8241681456565857,0.2402538657188415,0.1690548211336136,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7652234435081482,0.1919750124216079,0.1833532750606537,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6909955143928528,0.1396960020065307,0.6367374062538147,284.8957824707031,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3360595703125,284.8768005371094,1.0,0.3502100110054016,1.0,1.0,0.0,1.0,-1.774860143661499,1.7748576402664185,2.5484930574748432e-06,1.3658404350280762,0.906753659248352,0.906753659248352,0.0,65.90709686279297,76.0,49220.72265625,0.0,518.04736328125,1.0,280.6942443847656,283.8148193359375,297.3682861328125,300.6366577148437,293.1499938964844,293.1499938964844,280.6499938964844,35531.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170912265777588,1.0,0.0,0.0,3.7877392768859854,3.787768840789795,9.573118404659908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.6572265625,0.0,1883.1126708984373,1895.4371337890625,0.0,2628.642578125,0.9643002152442932,1.0,0.0,3.0,1.0,0.0
17911560,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.900991678237915,0.3221136331558227,0.290237545967102,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7841211557388306,0.2101394981145858,0.200593501329422,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8198181390762329,0.2402974069118499,0.1691867560148239,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7609344720840454,0.1919913738965988,0.1834936887025833,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6859806776046753,0.1392050385475158,0.635013997554779,284.86248779296875,284.95001220703125,297.53857421875,294.3222351074219,297.5168762207031,297.32916259765625,284.8583068847656,1.0,0.3513524532318115,0.9592084288597108,0.9592084288597108,0.2000000029802322,1.0,-1.7746025323867798,1.5925813913345337,0.1820211261510849,1.184418797492981,0.8569768667221069,0.8569768667221069,0.0,67.44046020507812,64.0,47779.0390625,0.0,522.10791015625,1.0,280.6567687988281,283.7812194824219,297.3526916503906,300.55401611328125,293.1499938964844,293.1499938964844,280.95001220703125,39954.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198571801185608,1.0,0.0,0.0,3.671452760696411,3.6714818477630615,8.994337008516595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.26025390625,0.0,1764.4000244140625,1895.4371337890625,0.0,2654.246337890625,0.9420887231826782,1.0,0.0,3.0,1.0,0.0
17911620,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.905586838722229,0.3251188695430755,0.2927537858486175,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7861024737358093,0.210482507944107,0.2008658945560455,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8216627836227417,0.2406525760889053,0.169384092092514,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7626315951347351,0.1921858191490173,0.1836272776126861,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.6859450936317444,0.1384027898311615,0.6311135292053223,284.8118896484375,284.95001220703125,297.6188049316406,294.3191223144531,297.4758605957031,297.32177734375,284.8023986816406,1.0,0.349848210811615,0.8776253461837769,0.8776253461837769,0.6000000238418579,1.0,-1.7736600637435913,0.9122774004936218,0.8613826036453247,0.5060303211212158,0.7680221796035767,0.7680221796035767,0.0,66.67449188232422,52.0,39631.015625,0.0,518.0951538085938,1.0,280.9420166015625,283.6904296875,297.1923522949219,299.9356689453125,293.1499938964844,293.1499938964844,281.25,44358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79258793592453,1.0,0.0,0.0,3.445264339447021,3.445291519165039,7.920240818748425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.44189453125,0.0,1522.7774658203125,1895.4371337890625,0.0,2403.861083984375,0.8913457989692688,1.0,0.0,3.0,1.0,0.0
17911680,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.905586838722229,0.3251188695430755,0.2927537858486175,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7861024737358093,0.210482507944107,0.2008658945560455,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8216627836227417,0.2406525760889053,0.169384092092514,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7626315951347351,0.1921858191490173,0.1836272776126861,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.6859450936317444,0.1384027898311615,0.6311135292053223,284.8118896484375,284.95001220703125,297.6188049316406,294.3191223144531,297.4758605957031,297.32177734375,284.8023986816406,1.0,0.349848210811615,0.8776253461837769,0.8776253461837769,0.6000000238418579,1.0,-1.7736600637435913,0.9122774004936218,0.8613826036453247,0.5060303211212158,0.7680221796035767,0.7680221796035767,0.0,66.67449188232422,52.0,39631.015625,0.0,518.0951538085938,1.0,280.9420166015625,283.6904296875,297.1923522949219,299.9356689453125,293.1499938964844,293.1499938964844,281.25,44358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79258793592453,1.0,0.0,0.0,3.445264339447021,3.445291519165039,7.920240818748425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.44189453125,0.0,1522.7774658203125,1895.4371337890625,0.0,2403.861083984375,0.8913457989692688,1.0,0.0,3.0,1.0,0.0
17911740,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9283608198165894,0.3289338648319244,0.2957292795181274,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8016278743743896,0.2111808061599731,0.2012012600898742,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8364007472991943,0.2414610087871551,0.1696834862232208,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7771969437599182,0.1927145570516586,0.1838113367557525,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6981844902038574,0.1379288285970688,0.6275479197502136,284.9541931152344,284.95001220703125,297.6982421875,294.31475830078125,297.4855651855469,297.321044921875,284.9532165527344,1.0,0.3448944389820099,0.7960422039031982,0.7960422039031982,1.0,1.0,-1.7739317417144775,0.7759420275688171,0.9979897141456604,0.3697776794433594,0.8351731300354004,0.8351731300354004,0.0,61.85576248168945,40.0,36876.48828125,0.0,503.5969543457031,1.0,281.23883056640625,283.85382080078125,297.108154296875,299.5289306640625,293.1499938964844,293.1499938964844,281.54998779296875,36454.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447102665901184,1.0,0.0,0.0,3.3675012588500977,3.367526292800904,7.566740123365889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66259765625,0.0,1381.078369140625,1895.4371337890625,0.0,1979.8653564453125,0.8698158860206604,1.0,0.0,3.0,1.0,0.0
17911800,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9283608198165894,0.3289338648319244,0.2957292795181274,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8016278743743896,0.2111808061599731,0.2012012600898742,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8364007472991943,0.2414610087871551,0.1696834862232208,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7771969437599182,0.1927145570516586,0.1838113367557525,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6981844902038574,0.1379288285970688,0.6275479197502136,284.9541931152344,284.95001220703125,297.6982421875,294.31475830078125,297.4855651855469,297.321044921875,284.9532165527344,1.0,0.3448944389820099,0.7960422039031982,0.7960422039031982,1.0,1.0,-1.7739317417144775,0.7759420275688171,0.9979897141456604,0.3697776794433594,0.8351731300354004,0.8351731300354004,0.0,61.85576248168945,40.0,36876.48828125,0.0,503.5969543457031,1.0,281.23883056640625,283.85382080078125,297.108154296875,299.5289306640625,293.1499938964844,293.1499938964844,281.54998779296875,36454.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447102665901184,1.0,0.0,0.0,3.3675012588500977,3.367526292800904,7.566740123365889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.66259765625,0.0,1381.078369140625,1895.4371337890625,0.0,1979.8653564453125,0.8698158860206604,1.0,0.0,3.0,1.0,0.0
17911860,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9653453826904296,0.3331352472305298,0.2991116046905517,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8272919654846191,0.2122424989938736,0.2018395066261291,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8631170392036438,0.2426816523075103,0.170259803533554,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8034055233001709,0.1935968250036239,0.1842841356992721,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7201529145240784,0.137858510017395,0.6255214214324951,285.0876159667969,284.95001220703125,297.7720947265625,294.3096923828125,297.520751953125,297.3256225585937,285.083251953125,1.0,0.3382621109485626,0.8160738945007324,0.8160738945007324,1.0,1.0,-1.7775837182998655,0.7793380618095398,0.9982455968856812,0.3723486661911011,0.9828494787216188,0.9828494787216188,0.0,54.88924407958984,40.0,36448.0859375,0.0,484.857177734375,1.0,281.5375061035156,283.97918701171875,297.17236328125,299.51385498046875,293.1499938964844,293.1499938964844,281.54998779296875,29848.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158569097518921,1.0,0.0,0.0,3.57350492477417,3.573531150817871,8.520833603142819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.2744140625,0.0,1568.29736328125,1895.4371337890625,0.0,1738.0692138671875,0.912196397781372,1.0,0.0,3.0,1.0,0.0
17911920,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9680287837982178,0.3333944678306579,0.2993391752243042,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.829300045967102,0.2123109996318817,0.2018888592720031,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.865362286567688,0.2427576184272766,0.1703035533428192,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8055432438850403,0.1936542987823486,0.1843224465847015,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7218326330184937,0.1378576457500457,0.6254304647445679,285.0836181640625,284.95001220703125,297.7767944335937,294.309326171875,297.52301025390625,297.3258972167969,285.07916259765625,1.0,0.3377898633480072,0.8173554539680481,0.8173554539680481,1.0,1.0,-1.7779055833816528,0.7796469330787659,0.9982587099075316,0.3725884258747101,0.985642671585083,0.985642671585083,0.0,54.386817932128906,28.0,36468.11328125,0.0,483.53955078125,1.0,281.5399169921875,283.9742431640625,297.1824035644531,299.529296875,293.1499938964844,293.1499938964844,281.25,29884.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715305507183075,1.0,0.0,0.0,3.5865695476531982,3.5865957736968994,8.583250519222929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.01220703125,0.0,1584.218017578125,1895.4371337890625,0.0,1733.571044921875,0.9152023196220398,1.0,0.0,3.0,1.0,0.0
17911980,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.336707204580307,0.2928946614265442,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8672001361846924,0.2128615975379943,0.2023050189018249,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.907470405101776,0.2432535290718078,0.1706194728612899,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8417451977729797,0.1940719038248062,0.1845951527357101,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7524362802505493,0.1374395042657852,0.6227510571479797,284.86834716796875,284.95001220703125,297.8544311523437,294.3029479980469,297.55572509765625,297.3222351074219,284.8711853027344,1.0,0.328939825296402,0.838668704032898,0.838668704032898,1.0,1.0,-1.7749788761138916,0.7805967330932617,0.9943820834159852,0.3743108212947845,0.8413541913032532,0.8413541913032532,0.0,46.303253173828125,25.0,37010.1796875,0.0,455.5068359375,1.0,281.2573547363281,283.75714111328125,297.3299255371094,299.8064270019531,293.1499938964844,293.1499938964844,281.54998779296875,38855.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267910838127136,1.0,0.0,0.0,3.533914089202881,3.5339412689208984,8.333074674737873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.8486328125,0.0,1586.76025390625,1895.4371337890625,0.0,1828.2542724609373,0.9092916250228882,1.0,0.0,3.0,1.0,0.0
17912040,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.336707204580307,0.2928946614265442,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8672001361846924,0.2128615975379943,0.2023050189018249,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.907470405101776,0.2432535290718078,0.1706194728612899,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8417451977729797,0.1940719038248062,0.1845951527357101,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7524362802505493,0.1374395042657852,0.6227510571479797,284.86834716796875,284.95001220703125,297.8544311523437,294.3029479980469,297.55572509765625,297.3222351074219,284.8711853027344,1.0,0.328939825296402,0.838668704032898,0.838668704032898,1.0,1.0,-1.7749788761138916,0.7805967330932617,0.9943820834159852,0.3743108212947845,0.8413541913032532,0.8413541913032532,0.0,46.303253173828125,25.0,37010.1796875,0.0,455.5068359375,1.0,281.2573547363281,283.75714111328125,297.3299255371094,299.8064270019531,293.1499938964844,293.1499938964844,281.54998779296875,38855.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267910838127136,1.0,0.0,0.0,3.533914089202881,3.5339412689208984,8.333074674737873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.8486328125,0.0,1586.76025390625,1895.4371337890625,0.0,1828.2542724609373,0.9092916250228882,1.0,0.0,3.0,1.0,0.0
17912100,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.3408549427986145,0.2836261093616485,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8768153786659241,0.2131501585245132,0.202425330877304,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9186340570449828,0.243549570441246,0.1706871092319488,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8505204916000366,0.1942884474992752,0.1846560835838318,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7597430348396301,0.137233555316925,0.6212089657783508,284.9952392578125,284.95001220703125,297.89288330078125,294.2994689941406,297.5780944824219,297.3314208984375,285.0108337402344,1.0,0.3245604932308197,0.8493252992630005,0.8493252992630005,1.0,1.0,-1.7560354471206665,0.7726557850837708,0.9833796620368958,0.3703601658344269,0.9157012701034546,0.9157012701034546,0.0,44.302490234375,25.0,36012.8984375,0.0,439.5872497558594,1.0,281.4984436035156,283.9136962890625,297.258056640625,299.5896301269531,293.1499938964844,293.1499938964844,281.54998779296875,35032.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191888093948364,1.0,0.0,0.0,3.544485330581665,3.5445120334625244,8.383003660128452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.94775390625,0.0,1571.5718994140625,1895.4371337890625,0.0,1765.352294921875,0.9120118021965028,1.0,0.0,3.0,1.0,0.0
17912160,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.3460826277732849,0.2724047899246216,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8894446492195129,0.2136184424161911,0.2027392089366912,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9337083101272584,0.2440689504146576,0.1709454655647277,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8621765375137329,0.1946718543767929,0.1848939061164856,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.769690752029419,0.1372074484825134,0.6204397678375244,285.01171875,284.95001220703125,297.9310607910156,294.2958068847656,297.60406494140625,297.3478698730469,285.0066223144531,1.0,0.3204557597637176,0.8496131300926208,0.8496131300926208,1.0,1.0,-1.742069959640503,0.7661299109458923,0.9759399890899658,0.3667780458927154,0.9482232928276062,0.9482232928276062,0.0,42.14948654174805,28.0,35908.09765625,0.0,425.0060729980469,1.0,281.5418395996094,283.90008544921875,297.257080078125,299.62066650390625,293.1499938964844,293.1499938964844,281.25,32524.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715056836605072,1.0,0.0,0.0,3.645023822784424,3.6450514793396,8.865312679517956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.67919921875,0.0,1675.334228515625,1895.4371337890625,0.0,1731.5440673828125,0.93082195520401,1.0,0.0,3.0,1.0,0.0
17912220,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.3565031290054321,0.2569340169429779,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9081143736839294,0.2140304148197174,0.203187808394432,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9548640847206116,0.2444076985120773,0.1712614744901657,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8795784115791321,0.1949654221534729,0.1852175593376159,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7844101190567017,0.1369727700948715,0.6192439198493958,284.8366394042969,284.95001220703125,298.00360107421875,294.288330078125,297.65411376953125,297.3805236816406,284.8464660644531,1.0,0.3152105510234833,0.8501657247543335,0.8501657247543335,1.0,1.0,-1.7233599424362185,0.7573544383049011,0.9660055041313172,0.3618225455284118,0.7929996252059937,0.7929996252059937,0.0,39.34535217285156,28.0,35805.0078125,0.0,405.8689880371094,1.0,281.2589111328125,283.7510986328125,297.3125915527344,299.739990234375,293.1499938964844,293.1499938964844,281.25,43617.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244758605957031,1.0,0.0,0.0,3.4198920726776123,3.419918775558472,7.804014785506297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.1337890625,0.0,1488.74755859375,1895.4371337890625,0.0,1809.00390625,0.8875595927238464,1.0,0.0,3.0,1.0,0.0
17912280,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.3569365739822387,0.2564495801925659,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.90872722864151,0.2140460163354873,0.2031957954168319,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9554899334907532,0.2444207668304443,0.1712642610073089,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8801257014274597,0.1949760913848877,0.1852212995290756,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7848653793334961,0.1369635164737701,0.6191741228103638,284.84197998046875,284.95001220703125,298.0066223144531,294.2880249023437,297.6561584472656,297.3818359375,284.8519897460937,1.0,0.3150387108325958,0.8501887321472168,0.8501887321472168,1.0,1.0,-1.7227119207382202,0.7570509910583496,0.9656608700752258,0.3616513013839721,0.7936144471168518,0.7936144471168518,0.0,39.26065826416016,46.0,35779.1171875,0.0,405.2494812011719,1.0,281.2577514648437,283.7572326660156,297.30938720703125,299.7325439453125,293.1499938964844,293.1499938964844,281.54998779296875,43551.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243702411651611,1.0,0.0,0.0,3.408347845077514,3.408374547958374,7.751417570034391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.8203125,0.0,1475.3187255859375,1895.4371337890625,0.0,1808.1279296875,0.8852530717849731,1.0,0.0,3.0,1.0,0.0
17912340,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.3665289878845215,0.2618766129016876,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9033267498016356,0.2149995416402816,0.2039301246404647,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.949585735797882,0.2454608827829361,0.1718287467956543,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8750258684158325,0.1957622021436691,0.185813307762146,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7795497179031372,0.1371405720710754,0.6194337606430054,285.0331115722656,284.95001220703125,298.0810546875,294.27978515625,297.70513916015625,297.41064453125,285.03082275390625,1.0,0.3179955780506134,0.8507643342018127,0.8507643342018127,1.0,1.0,-1.7317858934402466,0.7614617943763733,0.9703240394592284,0.363848328590393,0.9357784986495972,0.9357784986495972,0.0,40.25656127929688,64.0,35470.28125,0.0,413.4089660644531,1.0,281.5411376953125,283.9251403808594,297.2290344238281,299.5503845214844,293.1499938964844,293.1499938964844,281.25,32002.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090669870376587,1.0,0.0,0.0,3.5590860843658447,3.559112310409546,8.452209385723108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.74365234375,0.0,1566.861083984375,1895.4371337890625,0.0,1683.029541015625,0.9105806350708008,1.0,0.0,3.0,1.0,0.0
17912400,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.3665289878845215,0.2618766129016876,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9033267498016356,0.2149995416402816,0.2039301246404647,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.949585735797882,0.2454608827829361,0.1718287467956543,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8750258684158325,0.1957622021436691,0.185813307762146,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7795497179031372,0.1371405720710754,0.6194337606430054,285.0331115722656,284.95001220703125,298.0810546875,294.27978515625,297.70513916015625,297.41064453125,285.03082275390625,1.0,0.3179955780506134,0.8507643342018127,0.8507643342018127,1.0,1.0,-1.7317858934402466,0.7614617943763733,0.9703240394592284,0.363848328590393,0.9357784986495972,0.9357784986495972,0.0,40.25656127929688,64.0,35470.28125,0.0,413.4089660644531,1.0,281.5411376953125,283.9251403808594,297.2290344238281,299.5503845214844,293.1499938964844,293.1499938964844,281.25,32002.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090669870376587,1.0,0.0,0.0,3.5590860843658447,3.559112310409546,8.452209385723108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.74365234375,0.0,1566.861083984375,1895.4371337890625,0.0,1683.029541015625,0.9105806350708008,1.0,0.0,3.0,1.0,0.0
17912460,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.3699610233306885,0.285845011472702,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8779830932617188,0.2155993729829788,0.2048109173774719,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.919544279575348,0.2459814101457595,0.1724646836519241,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.851191520690918,0.1962300986051559,0.1865560561418533,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7573950886726379,0.1369790583848953,0.6201849579811096,284.889892578125,284.95001220703125,298.1543273925781,294.271240234375,297.7333679199219,297.4028015136719,284.8988342285156,1.0,0.3274897933006286,0.8516268134117126,0.8516268134117126,1.0,1.0,-1.7641681432724,0.7769031524658203,0.9872649908065796,0.3723318576812744,0.8258593678474426,0.8258593678474426,0.0,44.83984375,82.0,36397.69140625,0.0,446.2517700195313,1.0,281.2580871582031,283.7800598144531,297.3105163574219,299.7464904785156,293.1499938964844,293.1499938964844,281.54998779296875,39913.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217419147491455,1.0,0.0,0.0,3.440314769744873,3.440340995788574,7.89750004059897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.87109375,0.0,1485.7730712890625,1895.4371337890625,0.0,1786.3775634765625,0.8897558450698853,1.0,0.0,3.0,1.0,0.0
