time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.3699610233306885,0.285845011472702,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8779830932617188,0.2155993729829788,0.2048109173774719,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.919544279575348,0.2459814101457595,0.1724646836519241,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.851191520690918,0.1962300986051559,0.1865560561418533,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7573950886726379,0.1369790583848953,0.6201849579811096,284.889892578125,284.95001220703125,298.1543273925781,294.271240234375,297.7333679199219,297.4028015136719,284.8988342285156,1.0,0.3274897933006286,0.8516268134117126,0.8516268134117126,1.0,1.0,-1.7641681432724,0.7769031524658203,0.9872649908065796,0.3723318576812744,0.8258593678474426,0.8258593678474426,0.0,44.83984375,82.0,36397.69140625,0.0,446.2517700195313,1.0,281.2580871582031,283.7800598144531,297.3105163574219,299.7464904785156,293.1499938964844,293.1499938964844,281.54998779296875,39913.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217419147491455,1.0,0.0,0.0,3.440314769744873,3.440340995788574,7.89750004059897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.87109375,0.0,1485.7730712890625,1895.4371337890625,0.0,1786.3775634765625,0.8897558450698853,1.0,0.0,3.0,1.0,0.0
17912580,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9990000128746032,0.368517130613327,0.3229406177997589,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8447495698928833,0.2165737748146057,0.2058306634426117,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8819987177848816,0.2469933778047561,0.1732116043567657,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8203681707382202,0.1970368325710296,0.1874318718910217,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7288585305213928,0.1367639154195785,0.6202833652496338,285.0892944335937,284.95001220703125,298.226318359375,294.2625427246094,297.745849609375,297.36688232421875,285.08856201171875,1.0,0.3419437706470489,0.8524892926216125,0.8524892926216125,1.0,1.0,-1.8119921684265137,0.7997133135795593,1.0122787952423096,0.3848918378353119,1.0,1.0,0.0,52.5968132019043,85.0,36717.5078125,0.0,499.8871765136719,1.0,281.5418395996094,283.9470520019531,297.2470703125,299.6316833496094,293.1499938964844,293.1499938964844,281.25,30352.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140073180198669,1.0,0.0,0.0,3.650923728942871,3.6509509086608887,8.894034522199945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.23095703125,0.0,1666.4385986328125,1895.4371337890625,0.0,1723.000732421875,0.9307805299758912,1.0,0.0,3.0,1.0,0.0
17912640,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9990000128746032,0.368517130613327,0.3229406177997589,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8447495698928833,0.2165737748146057,0.2058306634426117,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8819987177848816,0.2469933778047561,0.1732116043567657,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8203681707382202,0.1970368325710296,0.1874318718910217,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7288585305213928,0.1367639154195785,0.6202833652496338,285.0892944335937,284.95001220703125,298.226318359375,294.2625427246094,297.745849609375,297.36688232421875,285.08856201171875,1.0,0.3419437706470489,0.8524892926216125,0.8524892926216125,1.0,1.0,-1.8119921684265137,0.7997133135795593,1.0122787952423096,0.3848918378353119,1.0,1.0,0.0,52.5968132019043,85.0,36717.5078125,0.0,499.8871765136719,1.0,281.5418395996094,283.9470520019531,297.2470703125,299.6316833496094,293.1499938964844,293.1499938964844,281.25,30352.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140073180198669,1.0,0.0,0.0,3.650923728942871,3.6509509086608887,8.894034522199945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.23095703125,0.0,1666.4385986328125,1895.4371337890625,0.0,1723.000732421875,0.9307805299758912,1.0,0.0,3.0,1.0,0.0
17912700,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9884088039398192,0.3663646876811981,0.3308548927307129,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8271103501319885,0.2169108688831329,0.2064703106880188,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8621251583099365,0.2472857385873794,0.173685222864151,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8024540543556213,0.1973024308681488,0.1879936158657074,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7128298878669739,0.1364598870277404,0.6203870177268982,284.94464111328125,284.95001220703125,298.2618408203125,294.2582397460937,297.7471008300781,297.34063720703125,284.9229736328125,1.0,0.3479111492633819,0.8529205322265625,0.8529205322265625,1.0,1.0,-1.822996497154236,0.8048951029777527,1.0181013345718384,0.3881571888923645,0.9347772598266602,0.9347772598266602,0.0,57.536712646484375,85.0,37798.27734375,0.0,522.5806884765625,1.0,281.2967834472656,283.7528381347656,297.3290405273437,299.8839416503906,293.1499938964844,293.1499938964844,281.25,32707.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255905866622925,1.0,0.0,0.0,3.71014666557312,3.710174798965454,9.184921054838924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.35107421875,0.0,1759.2227783203125,1895.4371337890625,0.0,1818.2626953125,0.9447118043899536,1.0,0.0,3.0,1.0,0.0
17912760,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9668710231781006,0.3655499517917633,0.3296792209148407,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.809629499912262,0.2169591784477234,0.2068333178758621,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8433300256729126,0.2472150325775146,0.1738898456096649,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7840749621391296,0.1972997635602951,0.1883010566234588,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6953622102737427,0.1359176039695739,0.6193769574165344,284.87890625,284.95001220703125,298.2970275878906,294.2539367675781,297.75225830078125,297.32177734375,284.8795471191406,1.0,0.3528513312339782,0.8526424765586853,0.8526424765586853,1.0,1.0,-1.82209312915802,0.8044450283050537,1.0176481008529663,0.387894719839096,0.8736636638641357,0.8736636638641357,0.0,62.7967529296875,73.0,37582.76953125,0.0,538.1065063476562,1.0,281.25732421875,283.7194519042969,297.3210144042969,299.845947265625,293.1499938964844,293.1499938964844,281.54998779296875,37475.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326370477676392,1.0,0.0,0.0,3.64610743522644,3.6461358070373535,8.870583769748919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.13525390625,0.0,1713.68798828125,1895.4371337890625,0.0,1877.216552734375,0.9338749051094056,1.0,0.0,3.0,1.0,0.0
17912820,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9537105560302734,0.3679251074790954,0.3308930099010467,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7985626459121704,0.2175427973270416,0.2073652893304824,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8324702382087708,0.247730478644371,0.1741980165243148,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7732408046722412,0.1977351754903793,0.1887077093124389,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.683524489402771,0.1351943612098693,0.6161970496177673,285.04522705078125,284.95001220703125,298.3663635253906,294.2455444335937,297.777587890625,297.3119812011719,285.0425109863281,1.0,0.355722963809967,0.8520863056182861,0.8520863056182861,1.0,1.0,-1.82122540473938,0.8039970397949219,1.017228364944458,0.3875575363636017,1.0,1.0,0.0,66.44917297363281,61.0,36906.68359375,0.0,548.8494262695312,1.0,281.54315185546875,283.8841552734375,297.2231140136719,299.6441345214844,293.1499938964844,293.1499938964844,281.25,32066.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235888838768005,1.0,0.0,0.0,3.771603345870972,3.771632194519043,9.491728292232438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8662109375,0.0,1834.695556640625,1895.4371337890625,0.0,1801.6505126953125,0.9599483609199524,1.0,0.0,3.0,1.0,0.0
17912880,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9537105560302734,0.3679251074790954,0.3308930099010467,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7985626459121704,0.2175427973270416,0.2073652893304824,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8324702382087708,0.247730478644371,0.1741980165243148,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7732408046722412,0.1977351754903793,0.1887077093124389,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.683524489402771,0.1351943612098693,0.6161970496177673,285.04522705078125,284.95001220703125,298.3663635253906,294.2455444335937,297.777587890625,297.3119812011719,285.0425109863281,1.0,0.355722963809967,0.8520863056182861,0.8520863056182861,1.0,1.0,-1.82122540473938,0.8039970397949219,1.017228364944458,0.3875575363636017,1.0,1.0,0.0,66.44917297363281,61.0,36906.68359375,0.0,548.8494262695312,1.0,281.54315185546875,283.8841552734375,297.2231140136719,299.6441345214844,293.1499938964844,293.1499938964844,281.25,32066.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235888838768005,1.0,0.0,0.0,3.771603345870972,3.771632194519043,9.491728292232438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8662109375,0.0,1834.695556640625,1895.4371337890625,0.0,1801.6505126953125,0.9599483609199524,1.0,0.0,3.0,1.0,0.0
17912940,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9625442028045654,0.3703164756298065,0.3332115113735199,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8042727708816528,0.2178003787994384,0.2077085375785827,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8376868963241577,0.2477808743715286,0.1743470132350921,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7785844206809998,0.1978771835565567,0.1889275759458542,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6868102550506592,0.1343933492898941,0.6127074360847473,284.8510131835937,284.95001220703125,298.4342346191406,294.237548828125,297.8031921386719,297.3041076660156,284.8550720214844,1.0,0.3537501990795135,0.851530134677887,0.851530134677887,1.0,1.0,-1.8206785917282104,0.8036803007125854,1.016998291015625,0.3873814344406128,0.8568441271781921,0.8568441271781921,0.0,64.76468658447266,49.0,37416.5703125,0.0,543.255859375,1.0,281.2574157714844,283.6892395019531,297.2760925292969,299.7925720214844,293.1499938964844,293.1499938964844,281.54998779296875,40075.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361530661582947,1.0,0.0,0.0,3.671905517578125,3.671934604644776,8.996555607154733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.77734375,0.0,1765.8885498046875,1895.4371337890625,0.0,1906.9027099609373,0.9418153166770936,1.0,0.0,3.0,1.0,0.0
17913000,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9625442028045654,0.3703164756298065,0.3332115113735199,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8042727708816528,0.2178003787994384,0.2077085375785827,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8376868963241577,0.2477808743715286,0.1743470132350921,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7785844206809998,0.1978771835565567,0.1889275759458542,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6868102550506592,0.1343933492898941,0.6127074360847473,284.8510131835937,284.95001220703125,298.4342346191406,294.237548828125,297.8031921386719,297.3041076660156,284.8550720214844,1.0,0.3537501990795135,0.851530134677887,0.851530134677887,1.0,1.0,-1.8206785917282104,0.8036803007125854,1.016998291015625,0.3873814344406128,0.8568441271781921,0.8568441271781921,0.0,64.76468658447266,49.0,37416.5703125,0.0,543.255859375,1.0,281.2574157714844,283.6892395019531,297.2760925292969,299.7925720214844,293.1499938964844,293.1499938964844,281.54998779296875,40075.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361530661582947,1.0,0.0,0.0,3.671905517578125,3.671934604644776,8.996555607154733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.77734375,0.0,1765.8885498046875,1895.4371337890625,0.0,1906.9027099609373,0.9418153166770936,1.0,0.0,3.0,1.0,0.0
17913060,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9847277402877808,0.3740905821323395,0.3359444439411163,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8216207027435303,0.218528464436531,0.2079857587814331,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8552948832511902,0.2484469711780548,0.1744681745767593,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7961531281471252,0.1984468251466751,0.1890725046396255,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.701208770275116,0.1339457482099533,0.6090009808540344,285.0367126464844,284.95001220703125,298.5006408691406,294.23016357421875,297.8336181640625,297.3058166503906,285.0343322753906,1.0,0.3484490513801574,0.8518974781036377,0.8518974781036377,1.0,1.0,-1.820157527923584,0.8034803867340088,1.0166771411895752,0.3872149586677551,0.9966301321983336,0.9966301321983336,0.0,59.57065963745117,37.0,36753.29296875,0.0,526.8097534179688,1.0,281.54327392578125,283.8692626953125,297.1900634765625,299.5971374511719,293.1499938964844,293.1499938964844,281.25,32614.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233067154884338,1.0,0.0,0.0,3.7799031734466553,3.7799322605133057,9.5335497007909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.68603515625,0.0,1849.9825439453125,1895.4371337890625,0.0,1799.3135986328125,0.9623241424560548,1.0,0.0,3.0,1.0,0.0
17913120,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9847277402877808,0.3740905821323395,0.3359444439411163,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8216207027435303,0.218528464436531,0.2079857587814331,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8552948832511902,0.2484469711780548,0.1744681745767593,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7961531281471252,0.1984468251466751,0.1890725046396255,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.701208770275116,0.1339457482099533,0.6090009808540344,285.0367126464844,284.95001220703125,298.5006408691406,294.23016357421875,297.8336181640625,297.3058166503906,285.0343322753906,1.0,0.3484490513801574,0.8518974781036377,0.8518974781036377,1.0,1.0,-1.820157527923584,0.8034803867340088,1.0166771411895752,0.3872149586677551,0.9966301321983336,0.9966301321983336,0.0,59.57065963745117,37.0,36753.29296875,0.0,526.8097534179688,1.0,281.54327392578125,283.8692626953125,297.1900634765625,299.5971374511719,293.1499938964844,293.1499938964844,281.25,32614.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233067154884338,1.0,0.0,0.0,3.7799031734466553,3.7799322605133057,9.5335497007909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.68603515625,0.0,1849.9825439453125,1895.4371337890625,0.0,1799.3135986328125,0.9623241424560548,1.0,0.0,3.0,1.0,0.0
17913180,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.3774712681770324,0.3267871141433716,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8447767496109009,0.218927726149559,0.2083032727241516,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8808284401893616,0.24862602353096,0.1745930463075637,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8198153376579285,0.1987204104661941,0.1892567873001098,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7208759784698486,0.1333679258823394,0.6057924628257751,284.8457946777344,284.95001220703125,298.5654602050781,294.2235717773437,297.8611755371094,297.30426025390625,284.8496398925781,1.0,0.3406164944171905,0.8522648811340332,0.8522648811340332,1.0,1.0,-1.809560179710388,0.7983807921409607,1.0111794471740725,0.3848002851009369,0.8447918891906738,0.8447918891906738,0.0,53.30307769775391,25.0,37083.9296875,0.0,499.5110778808594,1.0,281.2562561035156,283.6806030273437,297.25616455078125,299.75494384765625,293.1499938964844,293.1499938964844,281.54998779296875,40989.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347424626350403,1.0,0.0,0.0,3.6496469974517822,3.6496760845184326,8.887814715308195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.31982421875,0.0,1744.4312744140625,1895.4371337890625,0.0,1894.971923828125,0.9375464916229248,1.0,0.0,3.0,1.0,0.0
17913240,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.3774712681770324,0.3267871141433716,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8447767496109009,0.218927726149559,0.2083032727241516,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8808284401893616,0.24862602353096,0.1745930463075637,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8198153376579285,0.1987204104661941,0.1892567873001098,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7208759784698486,0.1333679258823394,0.6057924628257751,284.8457946777344,284.95001220703125,298.5654602050781,294.2235717773437,297.8611755371094,297.30426025390625,284.8496398925781,1.0,0.3406164944171905,0.8522648811340332,0.8522648811340332,1.0,1.0,-1.809560179710388,0.7983807921409607,1.0111794471740725,0.3848002851009369,0.8447918891906738,0.8447918891906738,0.0,53.30307769775391,25.0,37083.9296875,0.0,499.5110778808594,1.0,281.2562561035156,283.6806030273437,297.25616455078125,299.75494384765625,293.1499938964844,293.1499938964844,281.54998779296875,40989.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347424626350403,1.0,0.0,0.0,3.6496469974517822,3.6496760845184326,8.887814715308195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.31982421875,0.0,1744.4312744140625,1895.4371337890625,0.0,1894.971923828125,0.9375464916229248,1.0,0.0,3.0,1.0,0.0
17913300,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.3817810118198395,0.3151612877845764,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.854769766330719,0.2192046493291854,0.2083668112754821,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.891756534576416,0.2488300949335098,0.1745620369911193,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.829121470451355,0.1989224404096603,0.1892607063055038,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7283474206924438,0.1331409364938736,0.6039647459983826,284.9867248535156,284.95001220703125,298.5972900390625,294.2206115722656,297.8817138671875,297.3163757324219,285.0012512207031,1.0,0.3353640139102936,0.8524485230445862,0.8524485230445862,1.0,1.0,-1.7899749279022217,0.7891339063644409,1.0008409023284912,0.3795135915279388,0.9243289828300476,0.9243289828300476,0.0,50.64476013183594,25.0,36036.61328125,0.0,479.7843933105469,1.0,281.4996032714844,283.85015869140625,297.170654296875,299.5125427246094,293.1499938964844,293.1499938964844,281.54998779296875,36189.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253625988960266,1.0,0.0,0.0,3.644741296768189,3.6447694301605225,8.863937637215713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.1845703125,0.0,1702.366943359375,1895.4371337890625,0.0,1816.3673095703125,0.9361545443534852,1.0,0.0,3.0,1.0,0.0
17913360,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.3876910209655761,0.2998672127723694,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8693141341209412,0.2196673899888992,0.2086331099271774,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9075583219528198,0.2492591589689254,0.1747278720140457,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8423891067504883,0.1992950290441513,0.1894469112157821,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7392385005950928,0.1331041753292083,0.6029258966445923,285.0043334960937,284.95001220703125,298.6286926269531,294.2179260253906,297.907470703125,297.3382873535156,284.99981689453125,1.0,0.3295422792434692,0.8527895212173462,0.8527895212173462,1.0,1.0,-1.7711081504821775,0.7802102565765381,0.9908978343009948,0.3745793402194977,0.9547038078308104,0.9547038078308104,0.0,47.43780517578125,28.0,35823.61328125,0.0,458.2968444824219,1.0,281.54254150390625,283.8434143066406,297.16534423828125,299.5284118652344,293.1499938964844,293.1499938964844,281.25,33586.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195331454277039,1.0,0.0,0.0,3.726109743118286,3.7261383533477774,9.26412837998214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.47216796875,0.0,1786.5821533203125,1895.4371337890625,0.0,1768.181884765625,0.9504703283309937,1.0,0.0,3.0,1.0,0.0
17913420,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9990000128746032,0.4001737534999847,0.2789016962051391,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8915929198265076,0.2200925499200821,0.2090396136045456,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9334227442741394,0.2494232803583145,0.1748845875263214,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8627941608428955,0.1995844691991806,0.1897134482860565,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7559496164321899,0.1329144239425659,0.6015864610671997,284.8374328613281,284.95001220703125,298.6902160644531,294.2134704589844,297.9605712890625,297.3857727050781,284.84722900390625,1.0,0.3221959173679352,0.8534715175628662,0.8534715175628662,1.0,1.0,-1.7453125715255735,0.7680830359458923,0.9772295355796814,0.3677231967449188,0.7976978421211243,0.7976978421211243,0.0,43.2722282409668,31.0,35619.55078125,0.0,430.2541198730469,1.0,281.2572631835937,283.70526123046875,297.2215881347656,299.633056640625,293.1499938964844,293.1499938964844,281.54998779296875,44241.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260735630989075,1.0,0.0,0.0,3.4642629623413086,3.4642903804779053,8.007833116607799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.580078125,0.0,1543.791259765625,1895.4371337890625,0.0,1822.2799072265625,0.8985150456428528,1.0,0.0,3.0,1.0,0.0
17913480,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9990000128746032,0.4001737534999847,0.2789016962051391,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8915929198265076,0.2200925499200821,0.2090396136045456,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9334227442741394,0.2494232803583145,0.1748845875263214,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8627941608428955,0.1995844691991806,0.1897134482860565,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7559496164321899,0.1329144239425659,0.6015864610671997,284.8374328613281,284.95001220703125,298.6902160644531,294.2134704589844,297.9605712890625,297.3857727050781,284.84722900390625,1.0,0.3221959173679352,0.8534715175628662,0.8534715175628662,1.0,1.0,-1.7453125715255735,0.7680830359458923,0.9772295355796814,0.3677231967449188,0.7976978421211243,0.7976978421211243,0.0,43.2722282409668,31.0,35619.55078125,0.0,430.2541198730469,1.0,281.2572631835937,283.70526123046875,297.2215881347656,299.633056640625,293.1499938964844,293.1499938964844,281.54998779296875,44241.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260735630989075,1.0,0.0,0.0,3.4642629623413086,3.4642903804779053,8.007833116607799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.580078125,0.0,1543.791259765625,1895.4371337890625,0.0,1822.2799072265625,0.8985150456428528,1.0,0.0,3.0,1.0,0.0
17913540,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.4131753742694855,0.2646419107913971,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9089323878288268,0.2210457623004913,0.2096577435731887,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9527962803840636,0.2502624988555908,0.1752265393733978,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8788313865661621,0.2003460675477981,0.1901691257953643,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7691927552223206,0.1331802308559417,0.6016314029693604,285.0154113769531,284.95001220703125,298.75,294.2104187011719,298.0140380859375,297.434814453125,285.01239013671875,1.0,0.317531555891037,0.8541534543037415,0.8541534543037415,1.0,1.0,-1.7299379110336304,0.7608902454376221,0.9690476059913636,0.3636543452739715,0.9261229634284972,0.9261229634284972,0.0,40.642616271972656,49.0,34913.3984375,0.0,413.470947265625,1.0,281.5409545898437,283.8689880371094,297.1480407714844,299.4420166015625,293.1499938964844,293.1499938964844,281.25,32997.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708442747592926,1.0,0.0,0.0,3.5869059562683105,3.586932897567749,8.584860893279256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.14892578125,0.0,1607.5091552734375,1895.4371337890625,0.0,1678.00830078125,0.9176728129386902,1.0,0.0,3.0,1.0,0.0
17913600,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.4131753742694855,0.2646419107913971,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9089323878288268,0.2210457623004913,0.2096577435731887,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9527962803840636,0.2502624988555908,0.1752265393733978,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8788313865661621,0.2003460675477981,0.1901691257953643,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7691927552223206,0.1331802308559417,0.6016314029693604,285.0154113769531,284.95001220703125,298.75,294.2104187011719,298.0140380859375,297.434814453125,285.01239013671875,1.0,0.317531555891037,0.8541534543037415,0.8541534543037415,1.0,1.0,-1.7299379110336304,0.7608902454376221,0.9690476059913636,0.3636543452739715,0.9261229634284972,0.9261229634284972,0.0,40.642616271972656,49.0,34913.3984375,0.0,413.470947265625,1.0,281.5409545898437,283.8689880371094,297.1480407714844,299.4420166015625,293.1499938964844,293.1499938964844,281.25,32997.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708442747592926,1.0,0.0,0.0,3.5869059562683105,3.586932897567749,8.584860893279256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.14892578125,0.0,1607.5091552734375,1895.4371337890625,0.0,1678.00830078125,0.9176728129386902,1.0,0.0,3.0,1.0,0.0
17913660,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.423157662153244,0.2707997262477875,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9029967784881592,0.2220002859830856,0.210616186261177,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.945838451385498,0.2509256303310394,0.1757732778787613,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8732592463493347,0.2011379152536392,0.1909627020359039,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.764194667339325,0.1336278617382049,0.6036943793296814,284.8768615722656,284.95001220703125,298.80712890625,294.206787109375,298.0574951171875,297.4669494628906,284.8872375488281,1.0,0.3211920857429504,0.8553411364555359,0.8553411364555359,1.0,1.0,-1.7425464391708374,0.7670180797576904,0.975528359413147,0.3668677806854248,0.806769073009491,0.806769073009491,0.0,41.88234329223633,67.0,35430.58203125,0.0,424.5008544921875,1.0,281.2582397460937,283.74267578125,297.2290954589844,299.6098022460937,293.1499938964844,293.1499938964844,281.54998779296875,41734.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176781296730042,1.0,0.0,0.0,3.3971269130706787,3.39715313911438,7.700463129367563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.65087890625,0.0,1450.1324462890625,1895.4371337890625,0.0,1752.960205078125,0.8816010355949402,1.0,0.0,3.0,1.0,0.0
17913720,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.423157662153244,0.2707997262477875,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9029967784881592,0.2220002859830856,0.210616186261177,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.945838451385498,0.2509256303310394,0.1757732778787613,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8732592463493347,0.2011379152536392,0.1909627020359039,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.764194667339325,0.1336278617382049,0.6036943793296814,284.8768615722656,284.95001220703125,298.80712890625,294.206787109375,298.0574951171875,297.4669494628906,284.8872375488281,1.0,0.3211920857429504,0.8553411364555359,0.8553411364555359,1.0,1.0,-1.7425464391708374,0.7670180797576904,0.975528359413147,0.3668677806854248,0.806769073009491,0.806769073009491,0.0,41.88234329223633,67.0,35430.58203125,0.0,424.5008544921875,1.0,281.2582397460937,283.74267578125,297.2290954589844,299.6098022460937,293.1499938964844,293.1499938964844,281.54998779296875,41734.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176781296730042,1.0,0.0,0.0,3.3971269130706787,3.39715313911438,7.700463129367563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.65087890625,0.0,1450.1324462890625,1895.4371337890625,0.0,1752.960205078125,0.8816010355949402,1.0,0.0,3.0,1.0,0.0
17913780,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.4292255640029907,0.2933207154273987,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8809793591499329,0.2239004373550415,0.2122834026813507,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9192763566970824,0.2526301443576813,0.1768416166305542,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8526442050933838,0.2028253823518753,0.1924466490745544,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7464661598205566,0.1346765905618667,0.6083137392997742,285.072265625,284.95001220703125,298.8609313964844,294.20074462890625,298.0850524902344,297.47198486328125,285.0721435546875,1.0,0.3313353359699249,0.8565288186073303,0.8565288186073303,1.0,1.0,-1.780185580253601,0.7850014567375183,0.9951841831207277,0.3767488002777099,0.9762129783630372,0.9762129783630372,0.0,46.4687614440918,85.0,35656.171875,0.0,460.9822387695313,1.0,281.5404663085937,283.9067687988281,297.1722717285156,299.4914855957031,293.1499938964844,293.1499938964844,281.25,30774.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707055389881134,1.0,0.0,0.0,3.602707624435425,3.602734327316284,8.660666708237841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.83349609375,0.0,1610.283447265625,1895.4371337890625,0.0,1666.87158203125,0.9198737740516664,1.0,0.0,3.0,1.0,0.0
17913840,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.4292255640029907,0.2933207154273987,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8809793591499329,0.2239004373550415,0.2122834026813507,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9192763566970824,0.2526301443576813,0.1768416166305542,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8526442050933838,0.2028253823518753,0.1924466490745544,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7464661598205566,0.1346765905618667,0.6083137392997742,285.072265625,284.95001220703125,298.8609313964844,294.20074462890625,298.0850524902344,297.47198486328125,285.0721435546875,1.0,0.3313353359699249,0.8565288186073303,0.8565288186073303,1.0,1.0,-1.780185580253601,0.7850014567375183,0.9951841831207277,0.3767488002777099,0.9762129783630372,0.9762129783630372,0.0,46.4687614440918,85.0,35656.171875,0.0,460.9822387695313,1.0,281.5404663085937,283.9067687988281,297.1722717285156,299.4914855957031,293.1499938964844,293.1499938964844,281.25,30774.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707055389881134,1.0,0.0,0.0,3.602707624435425,3.602734327316284,8.660666708237841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.83349609375,0.0,1610.283447265625,1895.4371337890625,0.0,1666.87158203125,0.9198737740516664,1.0,0.0,3.0,1.0,0.0
17913900,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.4302708804607391,0.3092119097709656,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8669239282608032,0.2248537391424179,0.2133719474077224,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9028797149658204,0.2534123957157135,0.177559345960617,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.839772641658783,0.2036826610565185,0.1934352666139602,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7354028820991516,0.1351751238107681,0.6113794445991516,284.9395751953125,284.95001220703125,298.8866271972656,294.19683837890625,298.091552734375,297.46209716796875,284.9223937988281,1.0,0.3384017050266266,0.8571226000785828,0.8571226000785828,1.0,1.0,-1.8062992095947263,0.7974677681922913,1.00883150100708,0.3836419284343719,0.9111676812171936,0.9111676812171936,0.0,49.89029693603516,85.0,36914.97265625,0.0,487.8787841796875,1.0,281.2976379394531,283.72784423828125,297.2589416503906,299.74737548828125,293.1499938964844,293.1499938964844,281.25,33219.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179333567619324,1.0,0.0,0.0,3.655578374862671,3.655606031417847,8.916726983443368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.98486328125,0.0,1693.7230224609375,1895.4371337890625,0.0,1755.0511474609375,0.9322437047958374,1.0,0.0,3.0,1.0,0.0
17913960,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.429724782705307,0.3283117711544037,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8512425422668457,0.225646361708641,0.2143116593360901,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8854243755340576,0.2539636790752411,0.1781029254198074,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.825362503528595,0.2043950110673904,0.1942947655916214,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7228094935417175,0.1355073302984237,0.613849937915802,284.91229248046875,284.95001220703125,298.9115600585937,294.1924133300781,298.0922546386719,297.4422607421875,284.91778564453125,1.0,0.3465241491794586,0.8569711446762085,0.8569711446762085,1.0,1.0,-1.8350090980529783,0.8111243844032288,1.0238847732543943,0.3911719620227813,0.880567193031311,0.880567193031311,0.0,54.15300750732422,103.0,37219.41796875,0.0,519.8521118164062,1.0,281.2574157714844,283.72283935546875,297.2610168457031,299.7388000488281,293.1499938964844,293.1499938964844,281.54998779296875,36809.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256165742874146,1.0,0.0,0.0,3.60297966003418,3.603007555007935,8.661975243740017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.212890625,0.0,1655.18359375,1895.4371337890625,0.0,1818.478515625,0.9241738319396972,1.0,0.0,3.0,1.0,0.0
17914020,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.9990000128746032,0.4266169667243957,0.3716830611228943,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8214092254638672,0.227932795882225,0.216597780585289,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8517455458641052,0.2559211552143097,0.1795284152030944,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.7952200174331665,0.2064595520496368,0.1963915228843689,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.6950945258140564,0.1364413499832153,0.6192693710327148,285.1336669921875,284.95001220703125,298.959228515625,294.1820373535156,298.0875549316406,297.3924560546875,285.1374816894531,1.0,0.3653071522712707,0.85666823387146,0.85666823387146,1.0,1.0,-1.9005630016326904,0.8423815369606018,1.0581815242767334,0.4083525538444519,1.0,1.0,0.0,64.68917083740234,106.0,37587.0859375,0.0,598.9710693359375,1.0,281.5429077148437,283.9244384765625,297.1885681152344,299.625732421875,293.1499938964844,293.1499938964844,281.25,31963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224640250205994,1.0,0.0,0.0,3.767573595046997,3.767602443695069,9.471456223764108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.56103515625,0.0,1828.5499267578125,1895.4371337890625,0.0,1792.34228515625,0.9586096405982972,1.0,0.0,3.0,1.0,0.0
17914080,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.9990000128746032,0.4266169667243957,0.3716830611228943,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8214092254638672,0.227932795882225,0.216597780585289,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8517455458641052,0.2559211552143097,0.1795284152030944,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.7952200174331665,0.2064595520496368,0.1963915228843689,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.6950945258140564,0.1364413499832153,0.6192693710327148,285.1336669921875,284.95001220703125,298.959228515625,294.1820373535156,298.0875549316406,297.3924560546875,285.1374816894531,1.0,0.3653071522712707,0.85666823387146,0.85666823387146,1.0,1.0,-1.9005630016326904,0.8423815369606018,1.0581815242767334,0.4083525538444519,1.0,1.0,0.0,64.68917083740234,106.0,37587.0859375,0.0,598.9710693359375,1.0,281.5429077148437,283.9244384765625,297.1885681152344,299.625732421875,293.1499938964844,293.1499938964844,281.25,31963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224640250205994,1.0,0.0,0.0,3.767573595046997,3.767602443695069,9.471456223764108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.56103515625,0.0,1828.5499267578125,1895.4371337890625,0.0,1792.34228515625,0.9586096405982972,1.0,0.0,3.0,1.0,0.0
17914140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.979298770427704,0.4231096804141998,0.3818075954914093,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7958498597145081,0.2296206653118133,0.2187566012144088,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8258492350578308,0.2572054266929626,0.1808902770280838,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7697553038597107,0.207981675863266,0.1983799040317535,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.671410858631134,0.1369895488023758,0.6242002844810486,284.9480285644531,284.95001220703125,298.99676513671875,294.1719665527344,298.0809326171875,297.34912109375,284.941650390625,1.0,0.3774797320365906,0.8564165234565735,0.8564165234565735,1.0,1.0,-1.9255609512329104,0.8542081713676453,1.07135272026062,0.4152889847755432,0.9695855379104614,0.9695855379104614,0.0,74.92955017089844,106.0,38981.5546875,0.0,650.7920532226562,1.0,281.2611083984375,283.6965637207031,297.2634582519531,299.8717346191406,293.1499938964844,293.1499938964844,281.25,33955.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417564988136292,1.0,0.0,0.0,3.834242820739746,3.834272861480713,9.80962795438245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.3974609375,0.0,1934.04296875,1895.4371337890625,0.0,1954.5684814453125,0.9752763509750366,1.0,0.0,3.0,1.0,0.0
17914200,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9729609489440918,0.4229904413223266,0.3814836740493774,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7907986640930176,0.2298976331949234,0.2191169559955597,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8209496736526489,0.2573798298835754,0.1810887604951858,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7650023102760315,0.2082293778657913,0.1987119168043136,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6669561266899109,0.1370564103126526,0.6249368786811829,284.9363708496094,284.95001220703125,299.0041809082031,294.1697692871094,298.0816345214844,297.34429931640625,284.9335632324219,1.0,0.3795243203639984,0.8563653230667114,0.8563653230667114,1.0,1.0,-1.926863670349121,0.8548195362091064,1.0720441341400146,0.4156537353992462,0.960707664489746,0.960707664489746,0.0,77.04621124267578,94.0,38980.48046875,0.0,658.8156127929688,1.0,281.25604248046875,283.68896484375,297.25274658203125,299.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,34654.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438302040100098,1.0,0.0,0.0,3.833213806152344,3.8332440853118896,9.80436311692756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.20361328125,0.0,1938.1190185546875,1895.4371337890625,0.0,1972.31591796875,0.9755825996398926,1.0,0.0,3.0,1.0,0.0
17914260,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9578380584716796,0.4240738451480865,0.3817883431911468,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7800434231758118,0.2313689440488815,0.2207449525594711,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8096705079078674,0.2581920027732849,0.181839644908905,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7549979090690613,0.2095356881618499,0.200185090303421,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.6570864915847778,0.1374193131923675,0.6275140643119812,284.82720947265625,284.95001220703125,299.0466003417969,294.1557922363281,298.09259033203125,297.3294982910156,284.8383178710937,1.0,0.3848132491111755,0.8551984429359436,0.8551984429359436,1.0,1.0,-1.9349504709243768,0.8585789203643799,1.076371431350708,0.4176915884017944,0.8126413822174072,0.8126413822174072,0.0,82.48090362548828,82.0,39224.23046875,0.0,682.9221801757812,1.0,280.9570617675781,283.5960693359375,297.20916748046875,299.8517150878906,293.1499938964844,293.1499938964844,281.25,44266.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584850788116455,1.0,0.0,0.0,3.53928017616272,3.539308547973633,8.358400691577117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.82373046875,0.0,1632.3974609375,1895.4371337890625,0.0,2099.298583984375,0.9161519408226012,1.0,0.0,3.0,1.0,0.0
17914320,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9578380584716796,0.4240738451480865,0.3817883431911468,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7800434231758118,0.2313689440488815,0.2207449525594711,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8096705079078674,0.2581920027732849,0.181839644908905,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7549979090690613,0.2095356881618499,0.200185090303421,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.6570864915847778,0.1374193131923675,0.6275140643119812,284.82720947265625,284.95001220703125,299.0466003417969,294.1557922363281,298.09259033203125,297.3294982910156,284.8383178710937,1.0,0.3848132491111755,0.8551984429359436,0.8551984429359436,1.0,1.0,-1.9349504709243768,0.8585789203643799,1.076371431350708,0.4176915884017944,0.8126413822174072,0.8126413822174072,0.0,82.48090362548828,82.0,39224.23046875,0.0,682.9221801757812,1.0,280.9570617675781,283.5960693359375,297.20916748046875,299.8517150878906,293.1499938964844,293.1499938964844,281.25,44266.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584850788116455,1.0,0.0,0.0,3.53928017616272,3.539308547973633,8.358400691577117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.82373046875,0.0,1632.3974609375,1895.4371337890625,0.0,2099.298583984375,0.9161519408226012,1.0,0.0,3.0,1.0,0.0
