time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.966000497341156,0.4286822378635406,0.3851516246795654,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.786683976650238,0.2338539808988571,0.2227295786142349,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8154609203338623,0.2602451145648956,0.1829627454280853,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.761111319065094,0.2117639333009719,0.2019522488117218,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6620487570762634,0.1386110037565231,0.6313799619674683,285.02606201171875,284.95001220703125,299.0867004394531,294.14031982421875,298.11676025390625,297.340087890625,285.0245666503906,1.0,0.3850496411323547,0.8540315628051758,0.8540315628051758,1.0,1.0,-1.9494788646698,0.8654412627220154,1.0840375423431396,0.4213386476039886,0.9550885558128356,0.9550885558128356,0.0,81.03052520751953,70.0,38889.390625,0.0,689.4928588867188,1.0,281.2423095703125,283.77545166015625,297.10137939453125,299.6346435546875,293.1499938964844,293.1499938964844,280.95001220703125,32816.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745128333568573,1.0,0.0,0.0,3.671323776245117,3.671351671218872,8.993705478133052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.0146484375,0.0,1710.514892578125,1895.4371337890625,0.0,1983.454833984375,0.9371907114982604,1.0,0.0,3.0,1.0,0.0
17914440,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.966000497341156,0.4286822378635406,0.3851516246795654,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.786683976650238,0.2338539808988571,0.2227295786142349,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8154609203338623,0.2602451145648956,0.1829627454280853,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.761111319065094,0.2117639333009719,0.2019522488117218,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6620487570762634,0.1386110037565231,0.6313799619674683,285.02606201171875,284.95001220703125,299.0867004394531,294.14031982421875,298.11676025390625,297.340087890625,285.0245666503906,1.0,0.3850496411323547,0.8540315628051758,0.8540315628051758,1.0,1.0,-1.9494788646698,0.8654412627220154,1.0840375423431396,0.4213386476039886,0.9550885558128356,0.9550885558128356,0.0,81.03052520751953,70.0,38889.390625,0.0,689.4928588867188,1.0,281.2423095703125,283.77545166015625,297.10137939453125,299.6346435546875,293.1499938964844,293.1499938964844,280.95001220703125,32816.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745128333568573,1.0,0.0,0.0,3.671323776245117,3.671351671218872,8.993705478133052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.0146484375,0.0,1710.514892578125,1895.4371337890625,0.0,1983.454833984375,0.9371907114982604,1.0,0.0,3.0,1.0,0.0
17914500,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9750741720199584,0.4306967258453369,0.3871349394321441,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7945199608802795,0.2350849509239196,0.2238755077123642,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8225468993186951,0.2611993551254272,0.1836474537849426,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7684375643730164,0.2128727287054062,0.2029743641614914,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.668525755405426,0.1392936557531356,0.6340900659561157,284.8866882324219,284.95001220703125,299.10595703125,294.1320495605469,298.1278076171875,297.3442077636719,284.8725280761719,1.0,0.3839471936225891,0.8534480929374695,0.8534480929374695,1.0,1.0,-1.958542466163636,0.8697227239608765,1.0888197422027588,0.4236815571784973,0.868324339389801,0.868324339389801,0.0,78.654052734375,70.0,39800.39453125,0.0,688.716552734375,1.0,280.996826171875,283.60400390625,297.1708984375,299.8537902832031,293.1499938964844,293.1499938964844,280.95001220703125,36335.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530434727668762,1.0,0.0,0.0,3.667098045349121,3.667126655578613,8.973014473667718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.4052734375,0.0,1731.6356201171875,1895.4371337890625,0.0,2051.839111328125,0.9365967512130736,1.0,0.0,3.0,1.0,0.0
17914560,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9848200678825378,0.4323902428150177,0.3885911405086517,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8038114905357361,0.2361839711666107,0.2248215973377227,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8308467268943787,0.2619657814502716,0.1841266006231308,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7772601842880249,0.2138599306344986,0.2038135826587677,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6763931512832642,0.1399123519659042,0.6363441348075867,284.88092041015625,284.95001220703125,299.1247253417969,294.1235046386719,298.1370849609375,297.3454895019531,284.8874816894531,1.0,0.3821538686752319,0.8532838821411133,0.8532838821411133,1.0,1.0,-1.9657188653945925,0.8731402158737183,1.092578649520874,0.4255595505237579,0.8379260897636414,0.8379260897636414,0.0,75.75080871582031,58.0,39607.59375,0.0,684.6690063476562,1.0,280.9574890136719,283.627197265625,297.15899658203125,299.79864501953125,293.1499938964844,293.1499938964844,281.25,40310.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568930387496948,1.0,0.0,0.0,3.538496971130371,3.538524627685547,8.354701890311844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.1298828125,0.0,1602.7662353515625,1895.4371337890625,0.0,2085.376953125,0.9123663902282716,1.0,0.0,3.0,1.0,0.0
17914620,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.4380399286746979,0.3832969665527344,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8256773352622986,0.2391240298748016,0.2271134406328201,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8521825075149536,0.2643904685974121,0.1854317039251327,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7996711730957031,0.2165068238973617,0.2058496326208114,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6964908242225647,0.141679435968399,0.6422334313392639,285.0514221191406,284.95001220703125,299.16082763671875,294.10552978515625,298.1624450683594,297.3616638183594,285.047119140625,1.0,0.3768292367458343,0.8529555201530457,0.8529555201530457,1.0,1.0,-1.97273063659668,0.8764058351516724,1.096324801445007,0.4276100397109985,0.9858180284500122,0.9858180284500122,0.0,69.08403015136719,46.0,39234.984375,0.0,667.9713134765625,1.0,281.24249267578125,283.7809753417969,297.0796203613281,299.6346740722656,293.1499938964844,293.1499938964844,280.95001220703125,31710.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471831440925598,1.0,0.0,0.0,3.700627088546753,3.700655221939087,9.1378484512461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.62109375,0.0,1739.4212646484375,1895.4371337890625,0.0,2001.1317138671875,0.943138062953949,1.0,0.0,3.0,1.0,0.0
17914680,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.4380399286746979,0.3832969665527344,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8256773352622986,0.2391240298748016,0.2271134406328201,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8521825075149536,0.2643904685974121,0.1854317039251327,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7996711730957031,0.2165068238973617,0.2058496326208114,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6964908242225647,0.141679435968399,0.6422334313392639,285.0514221191406,284.95001220703125,299.16082763671875,294.10552978515625,298.1624450683594,297.3616638183594,285.047119140625,1.0,0.3768292367458343,0.8529555201530457,0.8529555201530457,1.0,1.0,-1.97273063659668,0.8764058351516724,1.096324801445007,0.4276100397109985,0.9858180284500122,0.9858180284500122,0.0,69.08403015136719,46.0,39234.984375,0.0,667.9713134765625,1.0,281.24249267578125,283.7809753417969,297.0796203613281,299.6346740722656,293.1499938964844,293.1499938964844,280.95001220703125,31710.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471831440925598,1.0,0.0,0.0,3.700627088546753,3.700655221939087,9.1378484512461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.62109375,0.0,1739.4212646484375,1895.4371337890625,0.0,2001.1317138671875,0.943138062953949,1.0,0.0,3.0,1.0,0.0
17914740,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.448062539100647,0.3561866879463196,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.847618579864502,0.2416560500860214,0.2294441759586334,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8751303553581238,0.2661961615085602,0.1866967678070068,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8218474388122559,0.2187778800725937,0.2079219073057174,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7169385552406311,0.1433670371770858,0.6490060091018677,284.8565979003906,284.95001220703125,299.1952209472656,294.08660888671875,298.1981201171875,297.3992004394531,284.8614807128906,1.0,0.3686463832855224,0.8526270985603333,0.8526270985603333,1.0,1.0,-1.9556071758270264,0.8681946992874146,1.0874124765396118,0.4229808747768402,0.8350257277488708,0.8350257277488708,0.0,62.71226119995117,49.0,39476.53125,0.0,633.3113403320312,1.0,280.9570007324219,283.5948181152344,297.1253967285156,299.7719421386719,293.1499938964844,293.1499938964844,281.25,40766.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599786520004272,1.0,0.0,0.0,3.569690227508545,3.569718360900879,8.502651098751812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.25341796875,0.0,1643.6405029296875,1895.4371337890625,0.0,2112.385498046875,0.9193053245544434,1.0,0.0,3.0,1.0,0.0
17914800,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.448062539100647,0.3561866879463196,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.847618579864502,0.2416560500860214,0.2294441759586334,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8751303553581238,0.2661961615085602,0.1866967678070068,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8218474388122559,0.2187778800725937,0.2079219073057174,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7169385552406311,0.1433670371770858,0.6490060091018677,284.8565979003906,284.95001220703125,299.1952209472656,294.08660888671875,298.1981201171875,297.3992004394531,284.8614807128906,1.0,0.3686463832855224,0.8526270985603333,0.8526270985603333,1.0,1.0,-1.9556071758270264,0.8681946992874146,1.0874124765396118,0.4229808747768402,0.8350257277488708,0.8350257277488708,0.0,62.71226119995117,49.0,39476.53125,0.0,633.3113403320312,1.0,280.9570007324219,283.5948181152344,297.1253967285156,299.7719421386719,293.1499938964844,293.1499938964844,281.25,40766.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599786520004272,1.0,0.0,0.0,3.569690227508545,3.569718360900879,8.502651098751812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.25341796875,0.0,1643.6405029296875,1895.4371337890625,0.0,2112.385498046875,0.9193053245544434,1.0,0.0,3.0,1.0,0.0
17914860,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.4624800384044647,0.3359454870223999,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8671509623527527,0.2447912245988845,0.23200124502182,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8951012492179871,0.2686999440193176,0.1881138235330581,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8398170471191406,0.2215857803821563,0.2101944088935852,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7330665588378906,0.1456386297941208,0.6574287414550781,285.02618408203125,284.95001220703125,299.2281494140625,294.0668640136719,298.24761962890625,297.4621887207031,285.0234680175781,1.0,0.3641511499881744,0.8525837659835815,0.8525837659835815,1.0,1.0,-1.9488991498947144,0.8650389909744263,1.083860158920288,0.4209798574447632,0.9644256830215454,0.9644256830215454,0.0,58.38545989990234,52.0,38820.69921875,0.0,613.8837890625,1.0,281.2425231933594,283.7588195800781,297.0286560058594,299.56158447265625,293.1499938964844,293.1499938964844,280.95001220703125,32555.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475465536117554,1.0,0.0,0.0,3.690765857696533,3.690793991088867,9.089213222068792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.599609375,0.0,1733.2257080078125,1895.4371337890625,0.0,2004.263427734375,0.9414477944374084,1.0,0.0,3.0,1.0,0.0
17914920,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.4624800384044647,0.3359454870223999,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8671509623527527,0.2447912245988845,0.23200124502182,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8951012492179871,0.2686999440193176,0.1881138235330581,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8398170471191406,0.2215857803821563,0.2101944088935852,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7330665588378906,0.1456386297941208,0.6574287414550781,285.02618408203125,284.95001220703125,299.2281494140625,294.0668640136719,298.24761962890625,297.4621887207031,285.0234680175781,1.0,0.3641511499881744,0.8525837659835815,0.8525837659835815,1.0,1.0,-1.9488991498947144,0.8650389909744263,1.083860158920288,0.4209798574447632,0.9644256830215454,0.9644256830215454,0.0,58.38545989990234,52.0,38820.69921875,0.0,613.8837890625,1.0,281.2425231933594,283.7588195800781,297.0286560058594,299.56158447265625,293.1499938964844,293.1499938964844,280.95001220703125,32555.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475465536117554,1.0,0.0,0.0,3.690765857696533,3.690793991088867,9.089213222068792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.599609375,0.0,1733.2257080078125,1895.4371337890625,0.0,2004.263427734375,0.9414477944374084,1.0,0.0,3.0,1.0,0.0
17914980,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.4760313630104065,0.3222311735153198,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8829658627510071,0.2476707249879837,0.2347523272037506,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9108576774597168,0.2707636952400207,0.1896230429410934,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8542495369911194,0.2241515517234802,0.2126429826021194,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7462074160575867,0.1479396671056747,0.6675401926040649,284.8699035644531,284.95001220703125,299.25982666015625,294.0465393066406,298.2928466796875,297.51812744140625,284.8768615722656,1.0,0.3623731732368469,0.8525403738021851,0.8525403738021851,1.0,1.0,-1.952625751495361,0.8668563961982727,1.0857692956924438,0.4218155741691589,0.8349122405052185,0.8349122405052185,0.0,55.79744338989258,55.0,39373.8125,0.0,608.0673217773438,1.0,280.95733642578125,283.6051940917969,297.0789489746094,299.7077331542969,293.1499938964844,293.1499938964844,281.25,40759.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587397694587708,1.0,0.0,0.0,3.545666217803955,3.545693874359131,8.388590799768281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.1767578125,0.0,1614.599853515625,1895.4371337890625,0.0,2101.5283203125,0.914225935935974,1.0,0.0,3.0,1.0,0.0
17915040,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.4760313630104065,0.3222311735153198,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8829658627510071,0.2476707249879837,0.2347523272037506,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9108576774597168,0.2707636952400207,0.1896230429410934,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8542495369911194,0.2241515517234802,0.2126429826021194,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7462074160575867,0.1479396671056747,0.6675401926040649,284.8699035644531,284.95001220703125,299.25982666015625,294.0465393066406,298.2928466796875,297.51812744140625,284.8768615722656,1.0,0.3623731732368469,0.8525403738021851,0.8525403738021851,1.0,1.0,-1.952625751495361,0.8668563961982727,1.0857692956924438,0.4218155741691589,0.8349122405052185,0.8349122405052185,0.0,55.79744338989258,55.0,39373.8125,0.0,608.0673217773438,1.0,280.95733642578125,283.6051940917969,297.0789489746094,299.7077331542969,293.1499938964844,293.1499938964844,281.25,40759.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587397694587708,1.0,0.0,0.0,3.545666217803955,3.545693874359131,8.388590799768281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.1767578125,0.0,1614.599853515625,1895.4371337890625,0.0,2101.5283203125,0.914225935935974,1.0,0.0,3.0,1.0,0.0
17915100,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.4828956723213196,0.3175128400325775,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8891967535018921,0.2493230700492859,0.2361191809177398,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9172708988189696,0.2720355987548828,0.1903437227010727,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8599780201911926,0.2256155163049698,0.2138507962226867,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7515631318092346,0.1492235213518142,0.6726648807525635,285.0258178710937,284.95001220703125,299.2752380371094,294.03619384765625,298.3147277832031,297.5448913574219,285.0390014648437,1.0,0.3622894287109375,0.8525187373161316,0.8525187373161316,1.0,1.0,-1.9570671319961548,0.8690055012702942,1.0880615711212158,0.422890305519104,0.9358956217765808,0.9358956217765808,0.0,55.009552001953125,55.0,38819.796875,0.0,608.757568359375,1.0,281.1990966796875,283.77276611328125,296.99713134765625,299.48944091796875,293.1499938964844,293.1499938964844,281.25,34456.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510387897491455,1.0,0.0,0.0,3.588620901107788,3.5886480808258057,8.5930719251337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.1513671875,0.0,1620.318603515625,1895.4371337890625,0.0,2034.4449462890625,0.9220243692398072,1.0,0.0,3.0,1.0,0.0
17915160,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.4899199306964874,0.3132536113262176,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.895473837852478,0.2511928975582123,0.2377753108739853,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.923896849155426,0.2735520005226135,0.1913168579339981,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8657932281494141,0.2272743731737136,0.215316891670227,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7570497393608093,0.1506667733192443,0.6787036657333374,285.0489807128906,284.95001220703125,299.2904052734375,294.0257568359375,298.3364562988281,297.57147216796875,285.0470886230469,1.0,0.3627032339572906,0.8525041341781616,0.8525041341781616,1.0,1.0,-1.9641189575195312,0.872406542301178,1.091712474822998,0.4246506690979004,0.9833980798721312,0.9833980798721312,0.0,54.38531494140625,58.0,39081.3828125,0.0,611.9514770507812,1.0,281.24237060546875,283.76904296875,296.9955749511719,299.5357360839844,293.1499938964844,293.1499938964844,280.95001220703125,31888.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480519413948059,1.0,0.0,0.0,3.699815034866333,3.699843168258667,9.13383871647966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.58642578125,0.0,1739.7344970703125,1895.4371337890625,0.0,2008.6214599609373,0.9431887865066528,1.0,0.0,3.0,1.0,0.0
17915220,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.5022778511047363,0.3085109293460846,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9042560458183287,0.2543750703334808,0.2409107536077499,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9326335787773132,0.2757959961891174,0.1930299699306488,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8739712834358215,0.230072870850563,0.218081846833229,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.76520174741745,0.1532137542963028,0.6904932856559753,284.8821105957031,284.95001220703125,299.3201599121094,294.00469970703125,298.373046875,297.6127014160156,284.8876342773437,1.0,0.3647303283214569,0.8524749279022217,0.8524749279022217,1.0,1.0,-1.981722712516785,0.8808810114860535,1.100841760635376,0.4291225969791412,0.8612584471702576,0.8612584471702576,0.0,53.94671249389648,76.0,40010.1640625,0.0,623.7813110351562,1.0,280.9567565917969,283.5936889648437,297.0516967773437,299.7137756347656,293.1499938964844,293.1499938964844,281.25,39060.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622052431106567,1.0,0.0,0.0,3.620054244995117,3.6200826168060303,8.744268029658997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.2001953125,0.0,1692.937744140625,1895.4371337890625,0.0,2131.943115234375,0.9297871589660645,1.0,0.0,3.0,1.0,0.0
17915280,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.5022778511047363,0.3085109293460846,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9042560458183287,0.2543750703334808,0.2409107536077499,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9326335787773132,0.2757959961891174,0.1930299699306488,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8739712834358215,0.230072870850563,0.218081846833229,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.76520174741745,0.1532137542963028,0.6904932856559753,284.8821105957031,284.95001220703125,299.3201599121094,294.00469970703125,298.373046875,297.6127014160156,284.8876342773437,1.0,0.3647303283214569,0.8524749279022217,0.8524749279022217,1.0,1.0,-1.981722712516785,0.8808810114860535,1.100841760635376,0.4291225969791412,0.8612584471702576,0.8612584471702576,0.0,53.94671249389648,76.0,40010.1640625,0.0,623.7813110351562,1.0,280.9567565917969,283.5936889648437,297.0516967773437,299.7137756347656,293.1499938964844,293.1499938964844,281.25,39060.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622052431106567,1.0,0.0,0.0,3.620054244995117,3.6200826168060303,8.744268029658997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.2001953125,0.0,1692.937744140625,1895.4371337890625,0.0,2131.943115234375,0.9297871589660645,1.0,0.0,3.0,1.0,0.0
17915340,297.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.5130277276039124,0.3216130137443542,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8957481384277344,0.2581687867641449,0.2443382740020752,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.92115718126297,0.2787231504917145,0.1949262022972107,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8658460974693298,0.2334073483943939,0.2211033254861831,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.759270966053009,0.1560678035020828,0.7030785083770752,285.0832214355469,284.95001220703125,299.3492431640625,293.9835510253906,298.4013977050781,297.63836669921875,285.0845947265625,1.0,0.3739526271820068,0.8524457216262817,0.8524457216262817,1.0,1.0,-2.0225679874420166,0.9005730152130127,1.121994972229004,0.4394859373569488,1.0,1.0,0.0,57.41950225830078,94.0,40057.7578125,0.0,667.4132690429688,1.0,281.24267578125,283.77935791015625,296.9684143066406,299.55975341796875,293.1499938964844,293.1499938964844,280.95001220703125,32074.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544499039649963,1.0,0.0,0.0,3.772874116897583,3.7729032039642334,9.49812601902522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.6904296875,0.0,1836.447021484375,1895.4371337890625,0.0,2064.0712890625,0.9598821401596068,1.0,0.0,3.0,1.0,0.0
17915400,297.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.5130277276039124,0.3216130137443542,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8957481384277344,0.2581687867641449,0.2443382740020752,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.92115718126297,0.2787231504917145,0.1949262022972107,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8658460974693298,0.2334073483943939,0.2211033254861831,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.759270966053009,0.1560678035020828,0.7030785083770752,285.0832214355469,284.95001220703125,299.3492431640625,293.9835510253906,298.4013977050781,297.63836669921875,285.0845947265625,1.0,0.3739526271820068,0.8524457216262817,0.8524457216262817,1.0,1.0,-2.0225679874420166,0.9005730152130127,1.121994972229004,0.4394859373569488,1.0,1.0,0.0,57.41950225830078,94.0,40057.7578125,0.0,667.4132690429688,1.0,281.24267578125,283.77935791015625,296.9684143066406,299.55975341796875,293.1499938964844,293.1499938964844,280.95001220703125,32074.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544499039649963,1.0,0.0,0.0,3.772874116897583,3.7729032039642334,9.49812601902522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.6904296875,0.0,1836.447021484375,1895.4371337890625,0.0,2064.0712890625,0.9598821401596068,1.0,0.0,3.0,1.0,0.0
17915460,297.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.5182807445526123,0.3493848741054535,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8752243518829346,0.261660486459732,0.2480240613222122,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8972047567367554,0.2811917066574096,0.1969803124666214,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8467744588851929,0.2364581972360611,0.2243630737066269,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7437314987182617,0.1585943847894668,0.7162169814109802,284.9280700683594,284.95001220703125,299.3778991699219,293.96246337890625,298.4084167480469,297.6251525878906,284.9317932128906,1.0,0.3884896039962768,0.8516412377357483,0.8516412377357483,1.0,1.0,-2.0824978351593018,0.9293590784072876,1.1531387567520142,0.4549287855625152,0.9399388432502748,0.9399388432502748,0.0,64.50486755371094,97.0,41892.7890625,0.0,741.4530029296875,1.0,280.9559631347656,283.5907287597656,297.03045654296875,299.7907409667969,293.1499938964844,293.1499938964844,280.6499938964844,35758.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724807858467102,1.0,0.0,0.0,3.797208786010742,3.797238826751709,9.62104536483821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.62158203125,0.0,1897.6534423828125,1895.4371337890625,0.0,2222.8994140625,0.9683758616447448,1.0,0.0,3.0,1.0,0.0
17915520,297.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.5182807445526123,0.3493848741054535,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8752243518829346,0.261660486459732,0.2480240613222122,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8972047567367554,0.2811917066574096,0.1969803124666214,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8467744588851929,0.2364581972360611,0.2243630737066269,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7437314987182617,0.1585943847894668,0.7162169814109802,284.9280700683594,284.95001220703125,299.3778991699219,293.96246337890625,298.4084167480469,297.6251525878906,284.9317932128906,1.0,0.3884896039962768,0.8516412377357483,0.8516412377357483,1.0,1.0,-2.0824978351593018,0.9293590784072876,1.1531387567520142,0.4549287855625152,0.9399388432502748,0.9399388432502748,0.0,64.50486755371094,97.0,41892.7890625,0.0,741.4530029296875,1.0,280.9559631347656,283.5907287597656,297.03045654296875,299.7907409667969,293.1499938964844,293.1499938964844,280.6499938964844,35758.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724807858467102,1.0,0.0,0.0,3.797208786010742,3.797238826751709,9.62104536483821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.62158203125,0.0,1897.6534423828125,1895.4371337890625,0.0,2222.8994140625,0.9683758616447448,1.0,0.0,3.0,1.0,0.0
17915580,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.5196096301078796,0.3748690485954284,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8585385680198669,0.2647692263126373,0.2511986494064331,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8782223463058472,0.283174991607666,0.1985445022583007,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8314239978790283,0.2391324788331985,0.2271342128515243,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7308741211891174,0.1605640202760696,0.7265063524246216,284.87030029296875,284.95001220703125,299.40631103515625,293.941650390625,298.3993530273437,297.5830993652344,284.8795166015625,1.0,0.4009415209293365,0.8508367538452148,0.8508367538452148,1.0,1.0,-2.134493827819824,0.9543166160583496,1.1801772117614746,0.468484103679657,0.8427427411079407,0.8427427411079407,0.0,71.3814926147461,100.0,43015.8984375,0.0,811.5794067382812,1.0,280.6571350097656,283.5159912109375,297.00555419921875,299.8570556640625,293.1499938964844,293.1499938964844,280.95001220703125,41515.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890034317970276,1.0,0.0,0.0,3.5871589183807373,3.587187528610229,8.586072794969368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.35498046875,0.0,1670.45556640625,1895.4371337890625,0.0,2371.3408203125,0.9253504276275636,1.0,0.0,3.0,1.0,0.0
17915640,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.5196096301078796,0.3748690485954284,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8585385680198669,0.2647692263126373,0.2511986494064331,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8782223463058472,0.283174991607666,0.1985445022583007,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8314239978790283,0.2391324788331985,0.2271342128515243,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7308741211891174,0.1605640202760696,0.7265063524246216,284.87030029296875,284.95001220703125,299.40631103515625,293.941650390625,298.3993530273437,297.5830993652344,284.8795166015625,1.0,0.4009415209293365,0.8508367538452148,0.8508367538452148,1.0,1.0,-2.134493827819824,0.9543166160583496,1.1801772117614746,0.468484103679657,0.8427427411079407,0.8427427411079407,0.0,71.3814926147461,100.0,43015.8984375,0.0,811.5794067382812,1.0,280.6571350097656,283.5159912109375,297.00555419921875,299.8570556640625,293.1499938964844,293.1499938964844,280.95001220703125,41515.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890034317970276,1.0,0.0,0.0,3.5871589183807373,3.587187528610229,8.586072794969368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.35498046875,0.0,1670.45556640625,1895.4371337890625,0.0,2371.3408203125,0.9253504276275636,1.0,0.0,3.0,1.0,0.0
17915700,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.5207761526107788,0.3856143355369568,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.852530300617218,0.2666598856449127,0.2528958916664123,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8711861371994019,0.2845876216888428,0.1994328200817108,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8258153200149536,0.2407676875591278,0.22860948741436,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7260755896568298,0.1616937071084976,0.7315385937690735,285.0381774902344,284.95001220703125,299.4205017089844,293.9313659667969,298.3966979980469,297.5654296875,285.0503234863281,1.0,0.4066062867641449,0.8504345417022705,0.8504345417022705,1.0,1.0,-2.158320665359497,0.9657750129699708,1.1925455331802368,0.4746330976486206,0.9543942213058472,0.9543942213058472,0.0,74.45879364013672,100.0,42701.00390625,0.0,844.50927734375,1.0,280.9008178710937,283.68670654296875,296.9156494140625,299.6378173828125,293.1499938964844,293.1499938964844,280.95001220703125,34288.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831382751464844,1.0,0.0,0.0,3.647547721862793,3.647575616836548,8.877593700162834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.994140625,0.0,1691.674072265625,1895.4371337890625,0.0,2318.362060546875,0.9354895949363708,1.0,0.0,3.0,1.0,0.0
17915760,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.5223785042762756,0.3947490453720093,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8482630252838135,0.2687630951404571,0.2548884749412536,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8660594820976257,0.2862527370452881,0.2005908191204071,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8217570185661316,0.2425978034734726,0.2303513437509536,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.7226083874702454,0.1629746407270431,0.7374106645584106,285.0679016113281,284.95001220703125,299.4347229003906,293.9212341308594,298.396484375,297.5522766113281,285.0677185058594,1.0,0.4119970798492431,0.8494663238525391,0.8494663238525391,1.0,1.0,-2.1822216510772705,0.9772179126739502,1.2050036191940308,0.4807471632957458,1.0,1.0,0.0,77.23758697509766,103.0,43178.59765625,0.0,877.0692138671875,1.0,280.94293212890625,283.69097900390625,296.9109191894531,299.6930236816406,293.1499938964844,293.1499938964844,280.6499938964844,31905.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819764018058777,1.0,0.0,0.0,3.7562813758850098,3.756309986114502,9.414765713700036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.8623046875,0.0,1813.1861572265625,1895.4371337890625,0.0,2307.903076171875,0.9563425779342652,1.0,0.0,3.0,1.0,0.0
17915820,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.5243375897407532,0.4115343987941742,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8409663438796997,0.2723414599895477,0.2586082518100738,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8570888638496399,0.288758248090744,0.2026342302560806,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.814615786075592,0.2456832081079483,0.2335941642522812,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7165329456329346,0.1651627570390701,0.7485387325286865,284.9114990234375,284.95001220703125,299.4633178710937,293.9013977050781,298.3944396972656,297.5231628417969,284.9145202636719,1.0,0.4219899177551269,0.8475298285484314,0.8475298285484314,1.0,1.0,-2.226569652557373,0.9984267950057985,1.2281429767608645,0.4921059608459472,0.9099225997924804,0.9099225997924804,0.0,82.50904083251953,106.0,44673.7265625,0.0,939.6554565429688,1.0,280.65704345703125,283.50897216796875,296.9607238769531,299.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36897.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983822226524353,1.0,0.0,0.0,3.741481304168701,3.7415108680725098,9.340722613160324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.70361328125,0.0,1832.0491943359373,1895.4371337890625,0.0,2456.6435546875,0.9563302993774414,1.0,0.0,3.0,1.0,0.0
17915880,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.5243375897407532,0.4115343987941742,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8409663438796997,0.2723414599895477,0.2586082518100738,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8570888638496399,0.288758248090744,0.2026342302560806,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.814615786075592,0.2456832081079483,0.2335941642522812,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7165329456329346,0.1651627570390701,0.7485387325286865,284.9114990234375,284.95001220703125,299.4633178710937,293.9013977050781,298.3944396972656,297.5231628417969,284.9145202636719,1.0,0.4219899177551269,0.8475298285484314,0.8475298285484314,1.0,1.0,-2.226569652557373,0.9984267950057985,1.2281429767608645,0.4921059608459472,0.9099225997924804,0.9099225997924804,0.0,82.50904083251953,106.0,44673.7265625,0.0,939.6554565429688,1.0,280.65704345703125,283.50897216796875,296.9607238769531,299.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36897.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983822226524353,1.0,0.0,0.0,3.741481304168701,3.7415108680725098,9.340722613160324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.70361328125,0.0,1832.0491943359373,1895.4371337890625,0.0,2456.6435546875,0.9563302993774414,1.0,0.0,3.0,1.0,0.0
17915940,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.5257368087768555,0.4270091950893402,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8345666527748108,0.2756683528423309,0.2618783414363861,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8490604758262634,0.2909227907657623,0.2042417228221893,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8080087304115295,0.2485139071941375,0.2364064157009124,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7108193039894104,0.1671336442232132,0.7581043243408203,284.8812255859375,284.95001220703125,299.4923095703125,293.88232421875,298.39288330078125,297.49481201171875,284.8880920410156,1.0,0.4310011267662048,0.8455933928489685,0.8455933928489685,1.0,1.0,-2.265886068344116,1.0172158479690552,1.248670220375061,0.502128541469574,0.82635897397995,0.82635897397995,0.0,87.49591064453125,94.0,45450.5859375,0.0,998.271484375,1.0,280.3583984375,283.4629211425781,296.9286499023437,299.9306945800781,293.1499938964844,293.1499938964844,280.6499938964844,41705.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111703991889954,1.0,0.0,0.0,3.493199825286865,3.493227243423462,8.142170599967358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.86572265625,0.0,1559.332275390625,1895.4371337890625,0.0,2573.975341796875,0.9044805765151978,1.0,0.0,3.0,1.0,0.0
17916000,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.5257368087768555,0.4270091950893402,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8345666527748108,0.2756683528423309,0.2618783414363861,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8490604758262634,0.2909227907657623,0.2042417228221893,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8080087304115295,0.2485139071941375,0.2364064157009124,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7108193039894104,0.1671336442232132,0.7581043243408203,284.8812255859375,284.95001220703125,299.4923095703125,293.88232421875,298.39288330078125,297.49481201171875,284.8880920410156,1.0,0.4310011267662048,0.8455933928489685,0.8455933928489685,1.0,1.0,-2.265886068344116,1.0172158479690552,1.248670220375061,0.502128541469574,0.82635897397995,0.82635897397995,0.0,87.49591064453125,94.0,45450.5859375,0.0,998.271484375,1.0,280.3583984375,283.4629211425781,296.9286499023437,299.9306945800781,293.1499938964844,293.1499938964844,280.6499938964844,41705.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111703991889954,1.0,0.0,0.0,3.493199825286865,3.493227243423462,8.142170599967358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.86572265625,0.0,1559.332275390625,1895.4371337890625,0.0,2573.975341796875,0.9044805765151978,1.0,0.0,3.0,1.0,0.0
17916060,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.5307300686836243,0.4261356294155121,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8388133645057678,0.2798719108104706,0.2656130492687225,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8523471355438232,0.2941314280033111,0.2062792778015136,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8121395707130432,0.2521260678768158,0.2396067827939987,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7146305441856384,0.1697030812501907,0.7687813639640808,285.036865234375,284.95001220703125,299.5219116210937,293.8641662597656,298.4052124023437,297.4919128417969,285.0346069335937,1.0,0.4337512850761413,0.8436493873596191,0.8436493873596191,1.0,1.0,-2.288457155227661,1.0278756618499756,1.260581612586975,0.5079163908958435,0.9604515433311462,0.9604515433311462,0.0,87.94681549072266,97.0,45297.21484375,0.0,1023.355224609375,1.0,280.6421813964844,283.6046447753906,296.8436279296875,299.7603454589844,293.1499938964844,293.1499938964844,280.3500061035156,32217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023806810379028,1.0,0.0,0.0,3.657710313796997,3.657737970352173,8.927131034397462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.31396484375,0.0,1688.8861083984375,1895.4371337890625,0.0,2493.2109375,0.9334800243377686,1.0,0.0,3.0,1.0,0.0
17916120,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.5307300686836243,0.4261356294155121,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8388133645057678,0.2798719108104706,0.2656130492687225,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8523471355438232,0.2941314280033111,0.2062792778015136,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8121395707130432,0.2521260678768158,0.2396067827939987,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7146305441856384,0.1697030812501907,0.7687813639640808,285.036865234375,284.95001220703125,299.5219116210937,293.8641662597656,298.4052124023437,297.4919128417969,285.0346069335937,1.0,0.4337512850761413,0.8436493873596191,0.8436493873596191,1.0,1.0,-2.288457155227661,1.0278756618499756,1.260581612586975,0.5079163908958435,0.9604515433311462,0.9604515433311462,0.0,87.94681549072266,97.0,45297.21484375,0.0,1023.355224609375,1.0,280.6421813964844,283.6046447753906,296.8436279296875,299.7603454589844,293.1499938964844,293.1499938964844,280.3500061035156,32217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023806810379028,1.0,0.0,0.0,3.657710313796997,3.657737970352173,8.927131034397462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.31396484375,0.0,1688.8861083984375,1895.4371337890625,0.0,2493.2109375,0.9334800243377686,1.0,0.0,3.0,1.0,0.0
17916180,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.5370190143585205,0.4264711737632751,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8422983884811401,0.2836518585681915,0.2693398296833038,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8547720313072205,0.2967354953289032,0.2082553952932357,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8153982162475586,0.2553514838218689,0.2428013086318969,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7178623080253601,0.1721675395965576,0.780198872089386,284.9015808105469,284.95001220703125,299.55230712890625,293.8470764160156,298.42340087890625,297.4991455078125,284.90643310546875,1.0,0.4378362894058227,0.841705322265625,0.841705322265625,1.0,1.0,-2.3132548332214355,1.039664626121521,1.273590326309204,0.5140504240989685,0.8574743866920471,0.8574743866920471,0.0,88.76679229736328,100.0,46288.15234375,0.0,1052.70458984375,1.0,280.3573913574219,283.45703125,296.888916015625,299.9300231933594,293.1499938964844,293.1499938964844,280.6499938964844,38746.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151567578315735,1.0,0.0,0.0,3.5648350715637207,3.5648627281188965,8.479537996208819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.599609375,0.0,1622.9912109375,1895.4371337890625,0.0,2610.76025390625,0.9174290299415588,1.0,0.0,3.0,1.0,0.0
