time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.5370190143585205,0.4264711737632751,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8422983884811401,0.2836518585681915,0.2693398296833038,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8547720313072205,0.2967354953289032,0.2082553952932357,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8153982162475586,0.2553514838218689,0.2428013086318969,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7178623080253601,0.1721675395965576,0.780198872089386,284.9015808105469,284.95001220703125,299.55230712890625,293.8470764160156,298.42340087890625,297.4991455078125,284.90643310546875,1.0,0.4378362894058227,0.841705322265625,0.841705322265625,1.0,1.0,-2.3132548332214355,1.039664626121521,1.273590326309204,0.5140504240989685,0.8574743866920471,0.8574743866920471,0.0,88.76679229736328,100.0,46288.15234375,0.0,1052.70458984375,1.0,280.3573913574219,283.45703125,296.888916015625,299.9300231933594,293.1499938964844,293.1499938964844,280.6499938964844,38746.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151567578315735,1.0,0.0,0.0,3.5648350715637207,3.5648627281188965,8.479537996208819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.599609375,0.0,1622.9912109375,1895.4371337890625,0.0,2610.76025390625,0.9174290299415588,1.0,0.0,3.0,1.0,0.0
17916300,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.5406469106674194,0.4276073575019836,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8434003591537476,0.2857536375522613,0.271173894405365,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8552870750427246,0.2982729971408844,0.2091965526342392,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8163735270500183,0.2571466565132141,0.2443648427724838,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7189286351203918,0.1735459119081497,0.785931408405304,285.04571533203125,284.95001220703125,299.5679016113281,293.8389892578125,298.4342346191406,297.5054931640625,285.0544738769531,1.0,0.4401400983333587,0.8407333493232727,0.8407333493232727,1.0,1.0,-2.3267149925231934,1.0460662841796875,1.2806488275527954,0.5174120664596558,0.9596306085586548,0.9596306085586548,0.0,89.45835876464844,100.0,45828.90234375,0.0,1069.844482421875,1.0,280.6003723144531,283.6089172363281,296.81640625,299.72540283203125,293.1499938964844,293.1499938964844,280.6499938964844,33355.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094702959060669,1.0,0.0,0.0,3.6284375190734863,3.628464937210083,8.784813871898223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.96435546875,0.0,1660.9466552734375,1895.4371337890625,0.0,2558.31591796875,0.9298988580703736,1.0,0.0,3.0,1.0,0.0
17916360,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.5446161031723022,0.4284670650959015,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8449400663375854,0.2880501449108124,0.2732829451560974,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8562951683998108,0.3000293672084808,0.2103749364614486,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.817762553691864,0.2591184377670288,0.2461748123168945,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7203884720802307,0.1750805675983429,0.7925795316696167,285.058837890625,284.95001220703125,299.5837707519531,293.83123779296875,298.4465637207031,297.5142517089844,285.057373046875,1.0,0.4426480233669281,0.8399086594581604,0.8399086594581604,1.0,1.0,-2.341855049133301,1.0532945394515991,1.2885606288909912,0.521234929561615,1.0,1.0,0.0,90.13459777832033,103.0,46228.5546875,0.0,1088.9281005859375,1.0,280.6427917480469,283.6026306152344,296.8178100585937,299.7853088378906,293.1499938964844,293.1499938964844,280.3500061035156,31596.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082337975502014,1.0,0.0,0.0,3.735598564147949,3.7356269359588623,9.311372082265734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.58447265625,0.0,1783.7213134765625,1895.4371337890625,0.0,2546.93798828125,0.9512336254119872,1.0,0.0,3.0,1.0,0.0
17916420,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.5508382320404053,0.4319658875465393,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8465982675552368,0.2919826805591583,0.2772132456302643,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8567402362823486,0.3026832938194275,0.2124302089214325,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8191574215888977,0.2624536752700805,0.2495316565036773,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7221611738204956,0.1777622699737548,0.8053356409072876,284.901123046875,284.95001220703125,299.6164245605469,293.8168029785156,298.4651184082031,297.52001953125,284.9039306640625,1.0,0.4480646550655365,0.8382593989372253,0.8382593989372253,1.0,1.0,-2.372605562210083,1.067965030670166,1.3046404123306274,0.5290634036064148,0.8954322934150696,0.8954322934150696,0.0,91.97057342529295,106.0,47549.73828125,0.0,1130.230224609375,1.0,280.3575439453125,283.4234619140625,296.8674011230469,299.9825744628906,293.1499938964844,293.1499938964844,280.6499938964844,37338.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228690028190613,1.0,0.0,0.0,3.704405307769776,3.704434394836426,9.156516966868368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.80322265625,0.0,1786.9970703125,1895.4371337890625,0.0,2682.1689453125,0.947953760623932,1.0,0.0,3.0,1.0,0.0
17916480,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.5508382320404053,0.4319658875465393,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8465982675552368,0.2919826805591583,0.2772132456302643,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8567402362823486,0.3026832938194275,0.2124302089214325,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8191574215888977,0.2624536752700805,0.2495316565036773,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7221611738204956,0.1777622699737548,0.8053356409072876,284.901123046875,284.95001220703125,299.6164245605469,293.8168029785156,298.4651184082031,297.52001953125,284.9039306640625,1.0,0.4480646550655365,0.8382593989372253,0.8382593989372253,1.0,1.0,-2.372605562210083,1.067965030670166,1.3046404123306274,0.5290634036064148,0.8954322934150696,0.8954322934150696,0.0,91.97057342529295,106.0,47549.73828125,0.0,1130.230224609375,1.0,280.3575439453125,283.4234619140625,296.8674011230469,299.9825744628906,293.1499938964844,293.1499938964844,280.6499938964844,37338.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228690028190613,1.0,0.0,0.0,3.704405307769776,3.704434394836426,9.156516966868368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.80322265625,0.0,1786.9970703125,1895.4371337890625,0.0,2682.1689453125,0.947953760623932,1.0,0.0,3.0,1.0,0.0
17916540,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.5579808354377747,0.4361674189567566,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8479356169700623,0.2965267598628998,0.2812933325767517,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8568530678749084,0.3060320913791656,0.2145827710628509,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8202193975448608,0.2663197815418243,0.2530011534690857,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7236098647117615,0.1808056384325027,0.8184123635292053,285.0790405273437,284.95001220703125,299.6505432128906,293.803955078125,298.4871520996094,297.5307006835937,285.0801696777344,1.0,0.4538787603378296,0.8366101384162903,0.8366101384162903,1.0,1.0,-2.4050133228302,1.0834462642669678,1.3215669393539429,0.5372738838195801,1.0,1.0,0.0,94.05870819091795,109.0,47334.7109375,0.0,1175.429443359375,1.0,280.6434631347656,283.5979309082031,296.79559326171875,299.83221435546875,293.1499938964844,293.1499938964844,280.3500061035156,33000.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170769810676575,1.0,0.0,0.0,3.8277108669281006,3.827740669250488,9.776233582670102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.033203125,0.0,1917.587158203125,1895.4371337890625,0.0,2628.510986328125,0.9734598994255066,1.0,0.0,3.0,1.0,0.0
17916600,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.5579808354377747,0.4361674189567566,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8479356169700623,0.2965267598628998,0.2812933325767517,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8568530678749084,0.3060320913791656,0.2145827710628509,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8202193975448608,0.2663197815418243,0.2530011534690857,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7236098647117615,0.1808056384325027,0.8184123635292053,285.0790405273437,284.95001220703125,299.6505432128906,293.803955078125,298.4871520996094,297.5307006835937,285.0801696777344,1.0,0.4538787603378296,0.8366101384162903,0.8366101384162903,1.0,1.0,-2.4050133228302,1.0834462642669678,1.3215669393539429,0.5372738838195801,1.0,1.0,0.0,94.05870819091795,109.0,47334.7109375,0.0,1175.429443359375,1.0,280.6434631347656,283.5979309082031,296.79559326171875,299.83221435546875,293.1499938964844,293.1499938964844,280.3500061035156,33000.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170769810676575,1.0,0.0,0.0,3.8277108669281006,3.827740669250488,9.776233582670102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.033203125,0.0,1917.587158203125,1895.4371337890625,0.0,2628.510986328125,0.9734598994255066,1.0,0.0,3.0,1.0,0.0
17916660,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.5638957619667053,0.441043347120285,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8489035964012146,0.3006746768951416,0.2854509651660919,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8565723896026611,0.3088435232639313,0.2167643904685974,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8209283947944641,0.2698202133178711,0.2565364837646484,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.724804162979126,0.1836442649364471,0.8319684267044067,284.9141845703125,284.95001220703125,299.686279296875,293.7928161621094,298.50323486328125,297.5293884277344,284.9165344238281,1.0,0.460053950548172,0.8345779180526733,0.8345779180526733,1.0,1.0,-2.4390206336975098,1.099636435508728,1.3393841981887815,0.5459074974060059,0.9369619488716124,0.9369619488716124,0.0,96.4024429321289,112.0,48885.859375,0.0,1224.6708984375,1.0,280.3556823730469,283.4046630859375,296.84619140625,300.040283203125,293.1499938964844,293.1499938964844,280.04998779296875,36439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318458795547485,1.0,0.0,0.0,3.830111742019653,3.8301422595977774,9.78850152932864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.46630859375,0.0,1947.8734130859373,1895.4371337890625,0.0,2765.6357421875,0.976438581943512,1.0,0.0,3.0,1.0,0.0
17916720,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.5638957619667053,0.441043347120285,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8489035964012146,0.3006746768951416,0.2854509651660919,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8565723896026611,0.3088435232639313,0.2167643904685974,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8209283947944641,0.2698202133178711,0.2565364837646484,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.724804162979126,0.1836442649364471,0.8319684267044067,284.9141845703125,284.95001220703125,299.686279296875,293.7928161621094,298.50323486328125,297.5293884277344,284.9165344238281,1.0,0.460053950548172,0.8345779180526733,0.8345779180526733,1.0,1.0,-2.4390206336975098,1.099636435508728,1.3393841981887815,0.5459074974060059,0.9369619488716124,0.9369619488716124,0.0,96.4024429321289,112.0,48885.859375,0.0,1224.6708984375,1.0,280.3556823730469,283.4046630859375,296.84619140625,300.040283203125,293.1499938964844,293.1499938964844,280.04998779296875,36439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318458795547485,1.0,0.0,0.0,3.830111742019653,3.8301422595977774,9.78850152932864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.46630859375,0.0,1947.8734130859373,1895.4371337890625,0.0,2765.6357421875,0.976438581943512,1.0,0.0,3.0,1.0,0.0
17916780,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.5686818361282349,0.4476800262928009,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.848308265209198,0.3045024573802948,0.2891139090061188,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8545999526977539,0.3112410604953766,0.2184770703315735,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8201391696929932,0.2729973495006561,0.259598046541214,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7246320843696594,0.186208501458168,0.8438411355018616,284.87457275390625,284.95001220703125,299.7239074707031,293.7835693359375,298.5149841308594,297.5185852050781,284.8812866210937,1.0,0.4663131237030029,0.8325456976890564,0.8325456976890564,1.0,1.0,-2.4713943004608154,1.1150327920913696,1.3563615083694458,0.5540863871574402,0.8454911708831787,0.8454911708831787,0.0,99.18928527832033,115.0,49653.30859375,0.0,1275.0384521484375,1.0,280.0570983886719,283.3480529785156,296.8235168457031,300.0802917480469,293.1499938964844,293.1499938964844,280.3500061035156,41496.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430837392807007,1.0,0.0,0.0,3.599853754043579,3.599882364273072,8.646951528135105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.5322265625,0.0,1685.9412841796875,1895.4371337890625,0.0,2870.539794921875,0.9284802079200744,1.0,0.0,3.0,1.0,0.0
17916840,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.5686818361282349,0.4476800262928009,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.848308265209198,0.3045024573802948,0.2891139090061188,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8545999526977539,0.3112410604953766,0.2184770703315735,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8201391696929932,0.2729973495006561,0.259598046541214,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7246320843696594,0.186208501458168,0.8438411355018616,284.87457275390625,284.95001220703125,299.7239074707031,293.7835693359375,298.5149841308594,297.5185852050781,284.8812866210937,1.0,0.4663131237030029,0.8325456976890564,0.8325456976890564,1.0,1.0,-2.4713943004608154,1.1150327920913696,1.3563615083694458,0.5540863871574402,0.8454911708831787,0.8454911708831787,0.0,99.18928527832033,115.0,49653.30859375,0.0,1275.0384521484375,1.0,280.0570983886719,283.3480529785156,296.8235168457031,300.0802917480469,293.1499938964844,293.1499938964844,280.3500061035156,41496.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430837392807007,1.0,0.0,0.0,3.599853754043579,3.599882364273072,8.646951528135105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.5322265625,0.0,1685.9412841796875,1895.4371337890625,0.0,2870.539794921875,0.9284802079200744,1.0,0.0,3.0,1.0,0.0
17916900,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.571839451789856,0.4506377875804901,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8484152555465698,0.3068306446075439,0.2911384403705597,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8540672063827515,0.3129264116287231,0.2194993942975998,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8201188445091248,0.2749522030353546,0.2612925469875335,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7248507738113403,0.1877400279045105,0.850243330001831,285.02996826171875,284.95001220703125,299.74346923828125,293.7797241210937,298.5254211425781,297.52069091796875,285.0381164550781,1.0,0.4694948196411133,0.8315296173095703,0.8315296173095703,1.0,1.0,-2.488333225250244,1.1230984926223757,1.3652347326278689,0.5583422183990479,0.948754608631134,0.948754608631134,0.0,100.52477264404295,115.0,49210.05859375,0.0,1301.3497314453125,1.0,280.30108642578125,283.5080261230469,296.74981689453125,299.8643493652344,293.1499938964844,293.1499938964844,280.3500061035156,34569.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362793922424316,1.0,0.0,0.0,3.655771970748901,3.655799865722656,8.917671721064835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6005859375,0.0,1704.0882568359375,1895.4371337890625,0.0,2806.973876953125,0.9374263882637024,1.0,0.0,3.0,1.0,0.0
17916960,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.5753675103187561,0.452910304069519,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8492269515991211,0.3093582689762115,0.2934790253639221,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8543035387992859,0.3148349523544311,0.220794066786766,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.820766031742096,0.2770909667015075,0.2632724940776825,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7256688475608826,0.1894256174564361,0.857649028301239,285.0462646484375,284.95001220703125,299.7635803222656,293.7763977050781,298.5380249023437,297.52642822265625,285.045654296875,1.0,0.4727658331394195,0.8303743600845337,0.8303743600845337,1.0,1.0,-2.5067055225372314,1.131836175918579,1.3748693466186523,0.5629591345787048,0.9909464716911316,0.9909464716911316,0.0,101.7326889038086,118.0,49646.484375,0.0,1329.2235107421875,1.0,280.3429870605469,283.50714111328125,296.7557983398437,299.92852783203125,293.1499938964844,293.1499938964844,280.04998779296875,32435.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343323469161987,1.0,0.0,0.0,3.7515227794647217,3.751551389694214,9.390926152264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9873046875,0.0,1811.0042724609373,1895.4371337890625,0.0,2788.8115234375,0.9556152820587158,1.0,0.0,3.0,1.0,0.0
17917020,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.5808019638061523,0.4585305452346802,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8498916029930115,0.3137218654155731,0.2978441119194031,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8537280559539795,0.3177826702594757,0.2230710834264755,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.821162223815918,0.280738890171051,0.2669510245323181,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7265689969062805,0.1923856735229492,0.8717799782752991,284.9102478027344,284.95001220703125,299.8055419921875,293.7713928222656,298.5555114746094,297.5224914550781,284.9140014648437,1.0,0.4794042110443115,0.8280638456344604,0.8280638456344604,1.0,1.0,-2.542837619781494,1.1489917039871216,1.393846035003662,0.5720781683921814,0.8958321809768677,0.8958321809768677,0.0,104.44615173339844,121.0,51050.2421875,0.0,1386.572998046875,1.0,280.0563659667969,283.3473205566406,296.81524658203125,300.1397705078125,293.1499938964844,293.1499938964844,280.3500061035156,37617.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473286032676697,1.0,0.0,0.0,3.704336166381836,3.7043652534484863,9.156174201052636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.68115234375,0.0,1789.029052734375,1895.4371337890625,0.0,2910.256591796875,0.948444128036499,1.0,0.0,3.0,1.0,0.0
17917080,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.5808019638061523,0.4585305452346802,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8498916029930115,0.3137218654155731,0.2978441119194031,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8537280559539795,0.3177826702594757,0.2230710834264755,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.821162223815918,0.280738890171051,0.2669510245323181,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7265689969062805,0.1923856735229492,0.8717799782752991,284.9102478027344,284.95001220703125,299.8055419921875,293.7713928222656,298.5555114746094,297.5224914550781,284.9140014648437,1.0,0.4794042110443115,0.8280638456344604,0.8280638456344604,1.0,1.0,-2.542837619781494,1.1489917039871216,1.393846035003662,0.5720781683921814,0.8958321809768677,0.8958321809768677,0.0,104.44615173339844,121.0,51050.2421875,0.0,1386.572998046875,1.0,280.0563659667969,283.3473205566406,296.81524658203125,300.1397705078125,293.1499938964844,293.1499938964844,280.3500061035156,37617.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473286032676697,1.0,0.0,0.0,3.704336166381836,3.7043652534484863,9.156174201052636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.68115234375,0.0,1789.029052734375,1895.4371337890625,0.0,2910.256591796875,0.948444128036499,1.0,0.0,3.0,1.0,0.0
17917140,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.5873616933822632,0.4640046656131744,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8507608771324158,0.3187105059623718,0.3023572266101837,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.853374719619751,0.3214299082756042,0.2254466563463211,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8217349052429199,0.284929484128952,0.27074134349823,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7276015281677246,0.1957254409790039,0.8862547874450684,285.0858764648437,284.95001220703125,299.8500061035156,293.7687683105469,298.5799560546875,297.5289611816406,285.08721923828125,1.0,0.4861280918121338,0.8257533311843872,0.8257533311843872,1.0,1.0,-2.579634189605713,1.1664708852767944,1.4131633043289185,0.5812968611717224,1.0,1.0,0.0,107.17512512207033,124.0,50926.00390625,0.0,1446.3436279296875,1.0,280.3433837890625,283.5184020996094,296.7607116699219,300.0122375488281,293.1499938964844,293.1499938964844,280.04998779296875,33080.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417357206344604,1.0,0.0,0.0,3.8319361209869385,3.831965923309326,9.797827260626946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.5986328125,0.0,1923.9964599609373,1895.4371337890625,0.0,2857.936279296875,0.9745222926139832,1.0,0.0,3.0,1.0,0.0
17917200,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.5873616933822632,0.4640046656131744,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8507608771324158,0.3187105059623718,0.3023572266101837,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.853374719619751,0.3214299082756042,0.2254466563463211,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8217349052429199,0.284929484128952,0.27074134349823,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7276015281677246,0.1957254409790039,0.8862547874450684,285.0858764648437,284.95001220703125,299.8500061035156,293.7687683105469,298.5799560546875,297.5289611816406,285.08721923828125,1.0,0.4861280918121338,0.8257533311843872,0.8257533311843872,1.0,1.0,-2.579634189605713,1.1664708852767944,1.4131633043289185,0.5812968611717224,1.0,1.0,0.0,107.17512512207033,124.0,50926.00390625,0.0,1446.3436279296875,1.0,280.3433837890625,283.5184020996094,296.7607116699219,300.0122375488281,293.1499938964844,293.1499938964844,280.04998779296875,33080.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417357206344604,1.0,0.0,0.0,3.8319361209869385,3.831965923309326,9.797827260626946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.5986328125,0.0,1923.9964599609373,1895.4371337890625,0.0,2857.936279296875,0.9745222926139832,1.0,0.0,3.0,1.0,0.0
17917260,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.5923200845718384,0.4702781140804291,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8509934544563293,0.3228907287120819,0.3067048192024231,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8523736596107483,0.3241368234157562,0.2276691794395446,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8216957449913025,0.2883493304252624,0.2743599414825439,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7280611395835876,0.1984481811523437,0.9000778198242188,284.9246826171875,284.95001220703125,299.89678955078125,293.7682189941406,298.5974426269531,297.5211486816406,284.92657470703125,1.0,0.4929227232933044,0.8231260180473328,0.8231260180473328,1.0,1.0,-2.616028308868408,1.1836776733398438,1.432350516319275,0.590430498123169,0.9473318457603456,0.9473318457603456,0.0,110.15312957763672,127.0,52621.8515625,0.0,1508.21630859375,1.0,280.0556640625,283.32574462890625,296.8192443847656,300.2393798828125,293.1499938964844,293.1499938964844,279.75,36065.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558794856071472,1.0,0.0,0.0,3.844782590866089,3.844813108444214,9.863631476036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0341796875,0.0,1965.1865234375,1895.4371337890625,0.0,2990.36669921875,0.9796319007873536,1.0,0.0,3.0,1.0,0.0
17917320,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.5923200845718384,0.4702781140804291,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8509934544563293,0.3228907287120819,0.3067048192024231,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8523736596107483,0.3241368234157562,0.2276691794395446,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8216957449913025,0.2883493304252624,0.2743599414825439,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7280611395835876,0.1984481811523437,0.9000778198242188,284.9246826171875,284.95001220703125,299.89678955078125,293.7682189941406,298.5974426269531,297.5211486816406,284.92657470703125,1.0,0.4929227232933044,0.8231260180473328,0.8231260180473328,1.0,1.0,-2.616028308868408,1.1836776733398438,1.432350516319275,0.590430498123169,0.9473318457603456,0.9473318457603456,0.0,110.15312957763672,127.0,52621.8515625,0.0,1508.21630859375,1.0,280.0556640625,283.32574462890625,296.8192443847656,300.2393798828125,293.1499938964844,293.1499938964844,279.75,36065.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558794856071472,1.0,0.0,0.0,3.844782590866089,3.844813108444214,9.863631476036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0341796875,0.0,1965.1865234375,1895.4371337890625,0.0,2990.36669921875,0.9796319007873536,1.0,0.0,3.0,1.0,0.0
17917380,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.5953500866889954,0.4792703688144684,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8487641215324402,0.3262207210063934,0.3100334703922272,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8488473296165466,0.3259362280368805,0.2290595918893814,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8192690014839172,0.2909100651741028,0.2769778668880462,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7261520624160767,0.2003083229064941,0.9095206260681152,284.8788146972656,284.95001220703125,299.945556640625,293.76934814453125,298.60797119140625,297.49908447265625,284.8843078613281,1.0,0.4993979930877685,0.8204987049102783,0.8204987049102783,1.0,1.0,-2.64699935913086,1.1982501745224,1.4487491846084597,0.5981035232543945,0.8568609356880188,0.8568609356880188,0.0,113.75247955322266,130.0,53437.23828125,0.0,1566.9036865234375,1.0,279.7569274902344,283.2591247558594,296.8071594238281,300.29547119140625,293.1499938964844,293.1499938964844,280.04998779296875,40850.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665494918823242,1.0,0.0,0.0,3.641595125198364,3.641623973846436,8.848641641634458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.09912109375,0.0,1733.2213134765625,1895.4371337890625,0.0,3090.44140625,0.9373626708984376,1.0,0.0,3.0,1.0,0.0
17917440,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.5953500866889954,0.4792703688144684,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8487641215324402,0.3262207210063934,0.3100334703922272,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8488473296165466,0.3259362280368805,0.2290595918893814,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8192690014839172,0.2909100651741028,0.2769778668880462,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7261520624160767,0.2003083229064941,0.9095206260681152,284.8788146972656,284.95001220703125,299.945556640625,293.76934814453125,298.60797119140625,297.49908447265625,284.8843078613281,1.0,0.4993979930877685,0.8204987049102783,0.8204987049102783,1.0,1.0,-2.64699935913086,1.1982501745224,1.4487491846084597,0.5981035232543945,0.8568609356880188,0.8568609356880188,0.0,113.75247955322266,130.0,53437.23828125,0.0,1566.9036865234375,1.0,279.7569274902344,283.2591247558594,296.8071594238281,300.29547119140625,293.1499938964844,293.1499938964844,280.04998779296875,40850.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665494918823242,1.0,0.0,0.0,3.641595125198364,3.641623973846436,8.848641641634458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.09912109375,0.0,1733.2213134765625,1895.4371337890625,0.0,3090.44140625,0.9373626708984376,1.0,0.0,3.0,1.0,0.0
17917500,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.597430408000946,0.4835174083709717,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.847881555557251,0.3281970620155334,0.3117682933807373,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8473707437515259,0.3272284567356109,0.2298381924629211,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8182446360588074,0.2924477458000183,0.2783233821392059,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7252724766731262,0.2013529539108276,0.9139931201934814,285.0298767089844,284.95001220703125,299.9706115722656,293.7704772949219,298.61700439453125,297.4942626953125,285.0365295410156,1.0,0.5025389790534973,0.8191850781440735,0.8191850781440735,1.0,1.0,-2.662112236022949,1.2053581476211548,1.4567540884017944,0.6018002033233643,0.9581616520881652,0.9581616520881652,0.0,115.48847198486328,130.0,52924.6484375,0.0,1595.9049072265625,1.0,280.0020446777344,283.4165344238281,296.74169921875,300.0829162597656,293.1499938964844,293.1499938964844,280.04998779296875,34523.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600279688835144,1.0,0.0,0.0,3.694213628768921,3.694242000579834,9.106202583097912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.142578125,0.0,1752.52392578125,1895.4371337890625,0.0,3029.26708984375,0.9460870623588562,1.0,0.0,3.0,1.0,0.0
17917560,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.5997644066810608,0.4870740175247192,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.847627580165863,0.3303132057189941,0.3137680888175964,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8465811610221863,0.328691154718399,0.2308550029993057,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8178114891052246,0.2941091656684875,0.2799003720283508,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7248881459236145,0.2024790644645691,0.9191423058509828,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.6278381347656,297.4925537109375,285.0404663085937,1.0,0.5056818127632141,0.8177903890609741,0.8177903890609741,1.0,1.0,-2.6780927181243896,1.2128678560256958,1.4652248620986938,0.6057115793228149,0.995908498764038,0.995908498764038,0.0,117.06937408447266,118.0,53322.76171875,0.0,1625.7322998046875,1.0,280.04296875,283.4144592285156,296.7523498535156,300.1512145996094,293.1499938964844,293.1499938964844,279.75,32699.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581915497779846,1.0,0.0,0.0,3.781487464904785,3.781516551971436,9.541543022351109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.1787109375,0.0,1852.7623291015625,1895.4371337890625,0.0,3012.044921875,0.962814450263977,1.0,0.0,3.0,1.0,0.0
17917620,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6039001941680908,0.4827093183994293,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.852990448474884,0.3336267173290252,0.3171005845069885,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8507828712463379,0.3305601775646209,0.2323409169912338,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8224367499351501,0.2965818345546722,0.2824267745018005,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7288223505020142,0.2040824443101883,0.9270069003105164,284.89715576171875,284.95001220703125,300.0482788085937,293.77593994140625,298.64520263671875,297.4811706542969,284.89990234375,1.0,0.5063633322715759,0.8150011301040649,0.8150011301040649,1.0,1.0,-2.6911516189575195,1.2186752557754517,1.472476363182068,0.6088735461235046,0.8890564441680908,0.8890564441680908,0.0,116.28610229492188,121.0,54361.07421875,0.0,1640.809326171875,1.0,279.7562255859375,283.2520446777344,296.8116760253906,300.3492736816406,293.1499938964844,293.1499938964844,280.04998779296875,38271.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694962859153748,1.0,0.0,0.0,3.713901519775391,3.71393084526062,9.203521926792746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3095703125,0.0,1806.4208984375,1895.4371337890625,0.0,3118.08544921875,0.951015055179596,1.0,0.0,3.0,1.0,0.0
17917680,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6039001941680908,0.4827093183994293,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.852990448474884,0.3336267173290252,0.3171005845069885,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8507828712463379,0.3305601775646209,0.2323409169912338,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8224367499351501,0.2965818345546722,0.2824267745018005,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7288223505020142,0.2040824443101883,0.9270069003105164,284.89715576171875,284.95001220703125,300.0482788085937,293.77593994140625,298.64520263671875,297.4811706542969,284.89990234375,1.0,0.5063633322715759,0.8150011301040649,0.8150011301040649,1.0,1.0,-2.6911516189575195,1.2186752557754517,1.472476363182068,0.6088735461235046,0.8890564441680908,0.8890564441680908,0.0,116.28610229492188,121.0,54361.07421875,0.0,1640.809326171875,1.0,279.7562255859375,283.2520446777344,296.8116760253906,300.3492736816406,293.1499938964844,293.1499938964844,280.04998779296875,38271.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694962859153748,1.0,0.0,0.0,3.713901519775391,3.71393084526062,9.203521926792746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3095703125,0.0,1806.4208984375,1895.4371337890625,0.0,3118.08544921875,0.951015055179596,1.0,0.0,3.0,1.0,0.0
17917740,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.6109763979911804,0.4808430671691894,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8570130467414856,0.3374552428722381,0.3204685151576996,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8536535501480103,0.333035945892334,0.2338630855083465,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8257097601890564,0.2994801104068756,0.2849481105804443,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7315400242805481,0.2059562355279922,0.9346450567245485,285.0482788085937,284.95001220703125,300.1019287109375,293.7811584472656,298.6757507324219,297.49237060546875,285.0479736328125,1.0,0.5087019801139832,0.812211811542511,0.812211811542511,1.0,1.0,-2.7069783210754395,1.2259013652801514,1.4810768365859983,0.6123097538948059,1.0,1.0,0.0,116.30088806152344,124.0,53930.97265625,0.0,1663.7235107421875,1.0,280.0433349609375,283.40582275390625,296.7640075683594,300.2053527832031,293.1499938964844,293.1499938964844,279.75,33114.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620784282684326,1.0,0.0,0.0,3.8337385654449454,3.833768367767334,9.807047263166169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9365234375,0.0,1926.7421875,1895.4371337890625,0.0,3048.49951171875,0.9749390482902528,1.0,0.0,3.0,1.0,0.0
17917800,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.6109763979911804,0.4808430671691894,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8570130467414856,0.3374552428722381,0.3204685151576996,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8536535501480103,0.333035945892334,0.2338630855083465,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8257097601890564,0.2994801104068756,0.2849481105804443,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7315400242805481,0.2059562355279922,0.9346450567245485,285.0482788085937,284.95001220703125,300.1019287109375,293.7811584472656,298.6757507324219,297.49237060546875,285.0479736328125,1.0,0.5087019801139832,0.812211811542511,0.812211811542511,1.0,1.0,-2.7069783210754395,1.2259013652801514,1.4810768365859983,0.6123097538948059,1.0,1.0,0.0,116.30088806152344,124.0,53930.97265625,0.0,1663.7235107421875,1.0,280.0433349609375,283.40582275390625,296.7640075683594,300.2053527832031,293.1499938964844,293.1499938964844,279.75,33114.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620784282684326,1.0,0.0,0.0,3.8337385654449454,3.833768367767334,9.807047263166169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9365234375,0.0,1926.7421875,1895.4371337890625,0.0,3048.49951171875,0.9749390482902528,1.0,0.0,3.0,1.0,0.0
17917860,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.6163420081138611,0.4823252856731415,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8589850664138794,0.3406364023685455,0.3237165808677673,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8544673323631287,0.3347494900226593,0.2352724373340606,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8270744681358337,0.3017766177654266,0.2873499393463135,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7326234579086304,0.2074133306741714,0.9420382380485536,284.9006042480469,284.95001220703125,300.15692138671875,293.7874755859375,298.6988220214844,297.48883056640625,284.90289306640625,1.0,0.5119761824607849,0.8096821308135986,0.8096821308135986,1.0,1.0,-2.726127862930298,1.2347251176834106,1.4914028644561768,0.616796612739563,0.9121899604797364,0.9121899604797364,0.0,117.4027328491211,127.0,55178.93359375,0.0,1696.7869873046875,1.0,279.7567749023437,283.2357788085937,296.8223876953125,300.4062194824219,293.1499938964844,293.1499938964844,279.45001220703125,37614.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730868101119995,1.0,0.0,0.0,3.7887039184570312,3.788733959197998,9.577995569998166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.619140625,0.0,1900.5926513671875,1895.4371337890625,0.0,3151.76416015625,0.9677713513374328,1.0,0.0,3.0,1.0,0.0
17917920,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.6163420081138611,0.4823252856731415,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8589850664138794,0.3406364023685455,0.3237165808677673,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8544673323631287,0.3347494900226593,0.2352724373340606,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8270744681358337,0.3017766177654266,0.2873499393463135,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7326234579086304,0.2074133306741714,0.9420382380485536,284.9006042480469,284.95001220703125,300.15692138671875,293.7874755859375,298.6988220214844,297.48883056640625,284.90289306640625,1.0,0.5119761824607849,0.8096821308135986,0.8096821308135986,1.0,1.0,-2.726127862930298,1.2347251176834106,1.4914028644561768,0.616796612739563,0.9121899604797364,0.9121899604797364,0.0,117.4027328491211,127.0,55178.93359375,0.0,1696.7869873046875,1.0,279.7567749023437,283.2357788085937,296.8223876953125,300.4062194824219,293.1499938964844,293.1499938964844,279.45001220703125,37614.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730868101119995,1.0,0.0,0.0,3.7887039184570312,3.788733959197998,9.577995569998166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.619140625,0.0,1900.5926513671875,1895.4371337890625,0.0,3151.76416015625,0.9677713513374328,1.0,0.0,3.0,1.0,0.0
17917980,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.6204249858856201,0.4867781698703766,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8587825298309326,0.3435322642326355,0.3264708518981933,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8530738353729248,0.3361366093158722,0.236254796385765,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8264220356941223,0.3037662804126739,0.2892669439315796,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7318527698516846,0.2085597515106201,0.9474948048591614,284.8866271972656,284.95001220703125,300.2130432128906,293.7947692871094,298.7176513671875,297.4764709472656,284.8904113769531,1.0,0.5157309174537659,0.807152509689331,0.807152509689331,1.0,1.0,-2.7448294162750244,1.2433252334594729,1.5015043020248413,0.6211255192756653,0.8381151556968689,0.8381151556968689,0.0,119.34772491455078,130.0,55633.140625,0.0,1733.545166015625,1.0,279.4577331542969,283.2008056640625,296.8158569335937,300.4415283203125,293.1499938964844,293.1499938964844,279.75,41187.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802294135093689,1.0,0.0,0.0,3.549535036087036,3.549562931060791,8.406906317759422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.78076171875,0.0,1622.3587646484375,1895.4371337890625,0.0,3218.730224609375,0.916763722896576,1.0,0.0,3.0,1.0,0.0
17918040,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.6204249858856201,0.4867781698703766,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8587825298309326,0.3435322642326355,0.3264708518981933,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8530738353729248,0.3361366093158722,0.236254796385765,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8264220356941223,0.3037662804126739,0.2892669439315796,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7318527698516846,0.2085597515106201,0.9474948048591614,284.8866271972656,284.95001220703125,300.2130432128906,293.7947692871094,298.7176513671875,297.4764709472656,284.8904113769531,1.0,0.5157309174537659,0.807152509689331,0.807152509689331,1.0,1.0,-2.7448294162750244,1.2433252334594729,1.5015043020248413,0.6211255192756653,0.8381151556968689,0.8381151556968689,0.0,119.34772491455078,130.0,55633.140625,0.0,1733.545166015625,1.0,279.4577331542969,283.2008056640625,296.8158569335937,300.4415283203125,293.1499938964844,293.1499938964844,279.75,41187.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802294135093689,1.0,0.0,0.0,3.549535036087036,3.549562931060791,8.406906317759422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.78076171875,0.0,1622.3587646484375,1895.4371337890625,0.0,3218.730224609375,0.916763722896576,1.0,0.0,3.0,1.0,0.0
