time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6230824589729309,0.4889675676822662,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8588772416114807,0.3453744351863861,0.3280493319034576,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8526092171669006,0.3372851014137268,0.236919030547142,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8262656331062317,0.30510213971138,0.2903909981250763,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7315894961357117,0.209354430437088,0.9506457448005676,285.0244140625,284.95001220703125,300.2414855957031,293.7987060546875,298.73077392578125,297.47662353515625,285.0289306640625,1.0,0.5177761316299438,0.8058876395225525,0.8058876395225525,1.0,1.0,-2.755290031433105,1.2481610774993896,1.5071290731430054,0.6235460042953491,0.931104302406311,0.931104302406311,0.0,120.35415649414062,130.0,55102.265625,0.0,1753.9224853515625,1.0,279.6993408203125,283.3454895019531,296.7599182128906,300.2355041503906,293.1499938964844,293.1499938964844,279.75,34577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730326294898987,1.0,0.0,0.0,3.604215383529663,3.60424280166626,8.667917654747725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.7021484375,0.0,1640.208984375,1895.4371337890625,0.0,3151.256103515625,0.9252809286117554,1.0,0.0,3.0,1.0,0.0
17918160,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6258960366249084,0.490778774023056,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.859417736530304,0.3473387360572815,0.3298949897289276,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8526241779327393,0.3385704159736633,0.2378094941377639,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.826517641544342,0.3065499365329742,0.2917528748512268,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7316946387290955,0.2102428078651428,0.9546121954917908,285.0251770019531,284.95001220703125,300.2701416015625,293.8028564453125,298.7450256347656,297.4787292480469,285.0242004394531,1.0,0.5199651718139648,0.8045468926429749,0.8045468926429749,1.0,1.0,-2.7671568393707275,1.2536557912826538,1.5135010480880735,0.6263259053230286,0.957790195941925,0.957790195941925,0.0,121.30640411376952,133.0,55450.9765625,0.0,1776.3125,1.0,279.7422790527344,283.33740234375,296.7763061523437,300.30670166015625,293.1499938964844,293.1499938964844,279.45001220703125,32897.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706960082054138,1.0,0.0,0.0,3.6879122257232666,3.6879403591156006,9.075163234228968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.724609375,0.0,1732.169921875,1895.4371337890625,0.0,3129.33984375,0.9411071538925172,1.0,0.0,3.0,1.0,0.0
17918220,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6295641660690308,0.4962551891803741,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8590192794799805,0.3504563570022583,0.333106130361557,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8511399030685425,0.3401957750320434,0.2391715794801712,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8256789445877075,0.3087061047554016,0.294046014547348,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7307430505752563,0.2114859670400619,0.9611961245536804,284.9139099121094,284.95001220703125,300.3280944824219,293.8116760253906,298.7646179199219,297.4662170410156,284.9168395996094,1.0,0.5245209336280823,0.8018653988838196,0.8018653988838196,1.0,1.0,-2.789905071258545,1.264141082763672,1.5257641077041626,0.6316721439361572,0.8706066012382507,0.8706066012382507,0.0,123.73406982421876,136.0,56529.296875,0.0,1822.57861328125,1.0,279.4572448730469,283.20489501953125,296.840576171875,300.5072937011719,293.1499938964844,293.1499938964844,279.75,38165.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805206418037415,1.0,0.0,0.0,3.603121280670166,3.6031494140625,8.662656227897969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.1943359375,0.0,1665.3760986328125,1895.4371337890625,0.0,3221.45947265625,0.9259370565414428,1.0,0.0,3.0,1.0,0.0
17918280,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6295641660690308,0.4962551891803741,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8590192794799805,0.3504563570022583,0.333106130361557,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8511399030685425,0.3401957750320434,0.2391715794801712,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8256789445877075,0.3087061047554016,0.294046014547348,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7307430505752563,0.2114859670400619,0.9611961245536804,284.9139099121094,284.95001220703125,300.3280944824219,293.8116760253906,298.7646179199219,297.4662170410156,284.9168395996094,1.0,0.5245209336280823,0.8018653988838196,0.8018653988838196,1.0,1.0,-2.789905071258545,1.264141082763672,1.5257641077041626,0.6316721439361572,0.8706066012382507,0.8706066012382507,0.0,123.73406982421876,136.0,56529.296875,0.0,1822.57861328125,1.0,279.4572448730469,283.20489501953125,296.840576171875,300.5072937011719,293.1499938964844,293.1499938964844,279.75,38165.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805206418037415,1.0,0.0,0.0,3.603121280670166,3.6031494140625,8.662656227897969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.1943359375,0.0,1665.3760986328125,1895.4371337890625,0.0,3221.45947265625,0.9259370565414428,1.0,0.0,3.0,1.0,0.0
17918340,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.6339641809463501,0.5020390152931213,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8585485816001892,0.3541142642498016,0.3364268541336059,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8496131896972656,0.3424269556999206,0.2406153976917266,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8247532844543457,0.3113094568252563,0.2964015901088714,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.729663074016571,0.2129959017038345,0.9677420258522034,285.04296875,284.95001220703125,300.3866882324219,293.8210144042969,298.7893981933594,297.4624938964844,285.0412902832031,1.0,0.5292403697967529,0.7991839051246643,0.7991839051246643,1.0,1.0,-2.813276767730713,1.2749215364456177,1.5383553504943848,0.6370952129364014,0.9982590079307556,0.9982590079307556,0.0,126.2969970703125,139.0,56407.09765625,0.0,1871.15966796875,1.0,279.7430725097656,283.33233642578125,296.8071594238281,300.3969116210937,293.1499938964844,293.1499938964844,279.45001220703125,32122.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874008297920227,1.0,0.0,0.0,3.758755922317505,3.758784770965576,9.42717406360316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.97265625,0.0,1818.123046875,1895.4371337890625,0.0,3160.406494140625,0.9568893909454346,1.0,0.0,3.0,1.0,0.0
17918400,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.6339641809463501,0.5020390152931213,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8585485816001892,0.3541142642498016,0.3364268541336059,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8496131896972656,0.3424269556999206,0.2406153976917266,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8247532844543457,0.3113094568252563,0.2964015901088714,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.729663074016571,0.2129959017038345,0.9677420258522034,285.04296875,284.95001220703125,300.3866882324219,293.8210144042969,298.7893981933594,297.4624938964844,285.0412902832031,1.0,0.5292403697967529,0.7991839051246643,0.7991839051246643,1.0,1.0,-2.813276767730713,1.2749215364456177,1.5383553504943848,0.6370952129364014,0.9982590079307556,0.9982590079307556,0.0,126.2969970703125,139.0,56407.09765625,0.0,1871.15966796875,1.0,279.7430725097656,283.33233642578125,296.8071594238281,300.3969116210937,293.1499938964844,293.1499938964844,279.45001220703125,32122.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874008297920227,1.0,0.0,0.0,3.758755922317505,3.758784770965576,9.42717406360316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.97265625,0.0,1818.123046875,1895.4371337890625,0.0,3160.406494140625,0.9568893909454346,1.0,0.0,3.0,1.0,0.0
17918460,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6364617347717285,0.5088770985603333,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8572965860366821,0.3570341765880584,0.3394952118396759,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8473092317581177,0.3438042104244232,0.2418379783630371,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8231099247932434,0.3132356107234955,0.2985196709632873,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7279533743858337,0.2140106409788131,0.9734861254692078,284.90289306640625,284.95001220703125,300.44580078125,293.830810546875,298.80621337890625,297.4440612792969,284.90576171875,1.0,0.5340587496757507,0.7962559461593628,0.7962559461593628,1.0,1.0,-2.83610463142395,1.285356521606445,1.5507481098175049,0.6423777937889099,0.8947837352752686,0.8947837352752686,0.0,129.18846130371094,142.0,57645.75390625,0.0,1921.1912841796875,1.0,279.45635986328125,283.17108154296875,296.8677062988281,300.60595703125,293.1499938964844,293.1499938964844,279.75,37673.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853700160980225,1.0,0.0,0.0,3.706493616104126,3.706522703170776,9.16684314233862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.1640625,0.0,1792.2513427734375,1895.4371337890625,0.0,3266.883056640625,0.9489299058914183,1.0,0.0,3.0,1.0,0.0
17918520,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6364617347717285,0.5088770985603333,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8572965860366821,0.3570341765880584,0.3394952118396759,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8473092317581177,0.3438042104244232,0.2418379783630371,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8231099247932434,0.3132356107234955,0.2985196709632873,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7279533743858337,0.2140106409788131,0.9734861254692078,284.90289306640625,284.95001220703125,300.44580078125,293.830810546875,298.80621337890625,297.4440612792969,284.90576171875,1.0,0.5340587496757507,0.7962559461593628,0.7962559461593628,1.0,1.0,-2.83610463142395,1.285356521606445,1.5507481098175049,0.6423777937889099,0.8947837352752686,0.8947837352752686,0.0,129.18846130371094,142.0,57645.75390625,0.0,1921.1912841796875,1.0,279.45635986328125,283.17108154296875,296.8677062988281,300.60595703125,293.1499938964844,293.1499938964844,279.75,37673.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853700160980225,1.0,0.0,0.0,3.706493616104126,3.706522703170776,9.16684314233862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.1640625,0.0,1792.2513427734375,1895.4371337890625,0.0,3266.883056640625,0.9489299058914183,1.0,0.0,3.0,1.0,0.0
17918580,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.6398779153823853,0.5156326293945312,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8562045097351074,0.3605578541755676,0.3426643908023834,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8451926112174988,0.3458579182624817,0.2431365698575973,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8215818405151367,0.3156592845916748,0.300686240196228,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7262777090072632,0.215315505862236,0.9790738821029664,285.0499267578125,284.95001220703125,300.5052795410156,293.8409118652344,298.8292541503906,297.43658447265625,285.04986572265625,1.0,0.5388734936714172,0.793328046798706,0.793328046798706,1.0,1.0,-2.858910083770752,1.295771598815918,1.563138484954834,0.6475535035133362,1.0,1.0,0.0,132.08399963378906,145.0,57332.09765625,0.0,1971.9453125,1.0,279.7433166503906,283.3202819824219,296.8290405273437,300.4800720214844,293.1499938964844,293.1499938964844,279.45001220703125,33067.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792034983634949,1.0,0.0,0.0,3.830962419509888,3.8309922218322754,9.792848914003116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.0244140625,0.0,1922.5660400390625,1895.4371337890625,0.0,3209.115478515625,0.9742748737335204,1.0,0.0,3.0,1.0,0.0
17918640,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.6398779153823853,0.5156326293945312,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8562045097351074,0.3605578541755676,0.3426643908023834,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8451926112174988,0.3458579182624817,0.2431365698575973,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8215818405151367,0.3156592845916748,0.300686240196228,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7262777090072632,0.215315505862236,0.9790738821029664,285.0499267578125,284.95001220703125,300.5052795410156,293.8409118652344,298.8292541503906,297.43658447265625,285.04986572265625,1.0,0.5388734936714172,0.793328046798706,0.793328046798706,1.0,1.0,-2.858910083770752,1.295771598815918,1.563138484954834,0.6475535035133362,1.0,1.0,0.0,132.08399963378906,145.0,57332.09765625,0.0,1971.9453125,1.0,279.7433166503906,283.3202819824219,296.8290405273437,300.4800720214844,293.1499938964844,293.1499938964844,279.45001220703125,33067.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792034983634949,1.0,0.0,0.0,3.830962419509888,3.8309922218322754,9.792848914003116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.0244140625,0.0,1922.5660400390625,1895.4371337890625,0.0,3209.115478515625,0.9742748737335204,1.0,0.0,3.0,1.0,0.0
17918700,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6410311460494995,0.5188739895820618,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8558139204978943,0.3621106147766113,0.3443370163440704,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8443049192428589,0.3466451168060303,0.2438584119081497,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8209607005119324,0.3166843354701996,0.3018452525138855,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7255731225013733,0.2158445119857788,0.982141613960266,284.90985107421875,284.95001220703125,300.5350952148437,293.84600830078125,298.838623046875,297.42901611328125,284.9023742675781,1.0,0.5413186550140381,0.7918640375137329,0.7918640375137329,1.0,1.0,-2.870765924453736,1.301180362701416,1.5695854425430298,0.6502848863601685,0.9393972158432008,0.9393972158432008,0.0,133.52163696289062,145.0,58638.40625,0.0,1998.287841796875,1.0,279.493896484375,283.1510009765625,296.8907165527344,300.724365234375,293.1499938964844,293.1499938964844,279.45001220703125,35137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867214322090149,1.0,0.0,0.0,3.8462305068969727,3.8462610244750977,9.871063184618831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.5595703125,0.0,1959.876953125,1895.4371337890625,0.0,3279.533447265625,0.9781535267829896,1.0,0.0,3.0,1.0,0.0
17918760,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6415978074073792,0.522891104221344,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8547551035881042,0.3634198307991028,0.3456878960132599,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8427332043647766,0.3471520245075226,0.2443077266216278,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8197163343429565,0.3174799680709839,0.3027127981185913,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7243123650550842,0.2161896526813507,0.9842069149017334,284.90240478515625,284.95001220703125,300.5649108886719,293.8511657714844,298.84539794921875,297.4166564941406,284.9049987792969,1.0,0.5437043309211731,0.7903270721435547,0.7903270721435547,1.0,1.0,-2.881284475326538,1.3059241771697998,1.5753604173660278,0.6526512503623962,0.9170669317245485,0.9170669317245485,0.0,135.1572723388672,133.0,58674.69140625,0.0,2023.59423828125,1.0,279.4560546875,283.1486511230469,296.8874206542969,300.6900634765625,293.1499938964844,293.1499938964844,279.1499938964844,37387.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902071714401245,1.0,0.0,0.0,3.795285940170288,3.795315980911255,9.611303539713845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.0244140625,0.0,1907.72802734375,1895.4371337890625,0.0,3312.14501953125,0.9691373109817504,1.0,0.0,3.0,1.0,0.0
17918820,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6437541842460632,0.5189946889877319,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8587331771850586,0.3659649193286896,0.3480168581008911,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8453961610794067,0.3480859994888305,0.2449068576097488,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8227778077125549,0.3189651072025299,0.3040609061717987,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7265188694000244,0.216737300157547,0.9865165948867798,284.8807678222656,284.95001220703125,300.62457275390625,293.8614501953125,298.8625793457031,297.3996276855469,284.88348388671875,1.0,0.5429890751838684,0.7872530817985535,0.7872530817985535,1.0,1.0,-2.8845419883728027,1.3067924976348877,1.5777493715286257,0.6529666185379028,0.8375564217567444,0.8375564217567444,0.0,134.08505249023438,136.0,58876.2265625,0.0,2023.6854248046875,1.0,279.1576538085937,283.1070556640625,296.8801574707031,300.7165222167969,293.1499938964844,293.1499938964844,279.45001220703125,41244.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967715501785278,1.0,0.0,0.0,3.560753345489502,3.560781240463257,8.460130516141362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.076171875,0.0,1636.302978515625,1895.4371337890625,0.0,3373.4716796875,0.9191455245018004,1.0,0.0,3.0,1.0,0.0
17918880,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6437541842460632,0.5189946889877319,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8587331771850586,0.3659649193286896,0.3480168581008911,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8453961610794067,0.3480859994888305,0.2449068576097488,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8227778077125549,0.3189651072025299,0.3040609061717987,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7265188694000244,0.216737300157547,0.9865165948867798,284.8807678222656,284.95001220703125,300.62457275390625,293.8614501953125,298.8625793457031,297.3996276855469,284.88348388671875,1.0,0.5429890751838684,0.7872530817985535,0.7872530817985535,1.0,1.0,-2.8845419883728027,1.3067924976348877,1.5777493715286257,0.6529666185379028,0.8375564217567444,0.8375564217567444,0.0,134.08505249023438,136.0,58876.2265625,0.0,2023.6854248046875,1.0,279.1576538085937,283.1070556640625,296.8801574707031,300.7165222167969,293.1499938964844,293.1499938964844,279.45001220703125,41244.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967715501785278,1.0,0.0,0.0,3.560753345489502,3.560781240463257,8.460130516141362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.076171875,0.0,1636.302978515625,1895.4371337890625,0.0,3373.4716796875,0.9191455245018004,1.0,0.0,3.0,1.0,0.0
17918940,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.6497092843055725,0.5162760615348816,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8627278804779053,0.3695080876350403,0.3510979413986206,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8481622338294983,0.3501317799091339,0.2461259514093399,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8257968425750732,0.3213198184967041,0.3060495555400848,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7287064790725708,0.2179343253374099,0.9909581542015076,285.0088806152344,284.95001220703125,300.68408203125,293.87164306640625,298.8963928222656,297.4127502441406,285.00860595703125,1.0,0.5442150831222534,0.784179151058197,0.784179151058197,1.0,1.0,-2.894153356552124,1.3107885122299194,1.583364725112915,0.6544791460037231,0.9429255723953248,0.9429255723953248,0.0,133.59774780273438,139.0,58414.74609375,0.0,2037.211669921875,1.0,279.44171142578125,283.2412414550781,296.84246826171875,300.5633544921875,293.1499938964844,293.1499938964844,279.1499938964844,33557.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867200016975403,1.0,0.0,0.0,3.674998998641968,3.6750271320343018,9.011721431306796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.2041015625,0.0,1720.744873046875,1895.4371337890625,0.0,3279.520263671875,0.9387660026550292,1.0,0.0,3.0,1.0,0.0
17919000,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.6497092843055725,0.5162760615348816,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8627278804779053,0.3695080876350403,0.3510979413986206,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8481622338294983,0.3501317799091339,0.2461259514093399,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8257968425750732,0.3213198184967041,0.3060495555400848,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7287064790725708,0.2179343253374099,0.9909581542015076,285.0088806152344,284.95001220703125,300.68408203125,293.87164306640625,298.8963928222656,297.4127502441406,285.00860595703125,1.0,0.5442150831222534,0.784179151058197,0.784179151058197,1.0,1.0,-2.894153356552124,1.3107885122299194,1.583364725112915,0.6544791460037231,0.9429255723953248,0.9429255723953248,0.0,133.59774780273438,139.0,58414.74609375,0.0,2037.211669921875,1.0,279.44171142578125,283.2412414550781,296.84246826171875,300.5633544921875,293.1499938964844,293.1499938964844,279.1499938964844,33557.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867200016975403,1.0,0.0,0.0,3.674998998641968,3.6750271320343018,9.011721431306796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.2041015625,0.0,1720.744873046875,1895.4371337890625,0.0,3279.520263671875,0.9387660026550292,1.0,0.0,3.0,1.0,0.0
17919060,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6539713144302368,0.517203152179718,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8645976781845093,0.3724136054515838,0.3540301918983459,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8488628268241882,0.3514357507228851,0.2472029775381088,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8268960118293762,0.3231044113636017,0.3079147338867187,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7293089032173157,0.2187858968973159,0.995402991771698,284.91387939453125,284.95001220703125,300.7433166503906,293.8816223144531,298.9219970703125,297.4110107421875,284.9162902832031,1.0,0.5465214848518372,0.7813814282417297,0.7813814282417297,1.0,1.0,-2.907670736312866,1.3166640996932983,1.5910067558288574,0.6572195887565613,0.8606692552566528,0.8606692552566528,0.0,134.38966369628906,142.0,59256.05078125,0.0,2063.67041015625,1.0,279.1575012207031,283.1252136230469,296.9016418457031,300.7431335449219,293.1499938964844,293.1499938964844,279.45001220703125,38544.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945466876029968,1.0,0.0,0.0,3.568010091781616,3.568037509918213,8.494648682244588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7978515625,0.0,1625.3447265625,1895.4371337890625,0.0,3352.70068359375,0.918324053287506,1.0,0.0,3.0,1.0,0.0
17919120,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6539713144302368,0.517203152179718,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8645976781845093,0.3724136054515838,0.3540301918983459,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8488628268241882,0.3514357507228851,0.2472029775381088,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8268960118293762,0.3231044113636017,0.3079147338867187,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7293089032173157,0.2187858968973159,0.995402991771698,284.91387939453125,284.95001220703125,300.7433166503906,293.8816223144531,298.9219970703125,297.4110107421875,284.9162902832031,1.0,0.5465214848518372,0.7813814282417297,0.7813814282417297,1.0,1.0,-2.907670736312866,1.3166640996932983,1.5910067558288574,0.6572195887565613,0.8606692552566528,0.8606692552566528,0.0,134.38966369628906,142.0,59256.05078125,0.0,2063.67041015625,1.0,279.1575012207031,283.1252136230469,296.9016418457031,300.7431335449219,293.1499938964844,293.1499938964844,279.45001220703125,38544.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945466876029968,1.0,0.0,0.0,3.568010091781616,3.568037509918213,8.494648682244588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7978515625,0.0,1625.3447265625,1895.4371337890625,0.0,3352.70068359375,0.918324053287506,1.0,0.0,3.0,1.0,0.0
17919180,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6588220000267029,0.5196461081504822,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.86578369140625,0.3759160339832306,0.3571703135967254,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8489252328872681,0.3533783257007599,0.2484274953603744,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8273617029190063,0.3253817856311798,0.3099305033683777,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7293481826782227,0.2199646234512329,1.0002795457839966,285.029052734375,284.95001220703125,300.80206298828125,293.8912658691406,298.9512634277344,297.41619873046875,285.0273132324219,1.0,0.5495681166648865,0.7785837650299072,0.7785837650299072,1.0,1.0,-2.9241323471069336,1.3239458799362185,1.600186467170715,0.6606476902961731,0.974389672279358,0.974389672279358,0.0,135.76055908203125,145.0,59046.1953125,0.0,2098.21826171875,1.0,279.4427795410156,283.24267578125,296.8735046386719,300.6306457519531,293.1499938964844,293.1499938964844,279.1499938964844,32436.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873683214187622,1.0,0.0,0.0,3.716395378112793,3.716423749923706,9.215886507263348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.5234375,0.0,1765.217529296875,1895.4371337890625,0.0,3285.587890625,0.9472083449363708,1.0,0.0,3.0,1.0,0.0
17919240,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6588220000267029,0.5196461081504822,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.86578369140625,0.3759160339832306,0.3571703135967254,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8489252328872681,0.3533783257007599,0.2484274953603744,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8273617029190063,0.3253817856311798,0.3099305033683777,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7293481826782227,0.2199646234512329,1.0002795457839966,285.029052734375,284.95001220703125,300.80206298828125,293.8912658691406,298.9512634277344,297.41619873046875,285.0273132324219,1.0,0.5495681166648865,0.7785837650299072,0.7785837650299072,1.0,1.0,-2.9241323471069336,1.3239458799362185,1.600186467170715,0.6606476902961731,0.974389672279358,0.974389672279358,0.0,135.76055908203125,145.0,59046.1953125,0.0,2098.21826171875,1.0,279.4427795410156,283.24267578125,296.8735046386719,300.6306457519531,293.1499938964844,293.1499938964844,279.1499938964844,32436.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873683214187622,1.0,0.0,0.0,3.716395378112793,3.716423749923706,9.215886507263348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.5234375,0.0,1765.217529296875,1895.4371337890625,0.0,3285.587890625,0.9472083449363708,1.0,0.0,3.0,1.0,0.0
17919300,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6604387164115906,0.5214174389839172,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8660842776298523,0.3773833811283111,0.3587611615657806,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8486825227737427,0.3540279865264892,0.2490525096654892,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8273359537124634,0.326269119977951,0.3109558224678039,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7291568517684937,0.2203876972198486,1.002835035324097,284.8899230957031,284.95001220703125,300.8312072753906,293.8959350585937,298.96221923828125,297.4123229980469,284.88494873046875,1.0,0.5513179898262024,0.7771849036216736,0.7771849036216736,1.0,1.0,-2.933230400085449,1.327985763549805,1.6052446365356443,0.6626184582710266,0.8862475156784058,0.8862475156784058,0.0,136.6544189453125,145.0,60169.71875,0.0,2118.14013671875,1.0,279.19598388671875,283.0813293457031,296.9355773925781,300.8722229003906,293.1499938964844,293.1499938964844,279.1499938964844,36159.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944428563117981,1.0,0.0,0.0,3.710113048553467,3.710141897201538,9.184754503621662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.6005859375,0.0,1785.431396484375,1895.4371337890625,0.0,3351.730712890625,0.9466787576675416,1.0,0.0,3.0,1.0,0.0
17919360,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6615501642227173,0.5242055654525757,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.865574300289154,0.3786737024784088,0.3600426316261291,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476305603981018,0.3544726073741913,0.2494178414344787,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8265818953514099,0.3269855380058288,0.3117021024227142,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7283161282539368,0.2206666767597198,1.0044310092926023,284.9071044921875,284.95001220703125,300.86016845703125,293.90045166015625,298.9707946777344,297.4042358398437,284.90972900390625,1.0,0.5531097054481506,0.7756648659706116,0.7756648659706116,1.0,1.0,-2.9413774013519287,1.331535577774048,1.6098418235778809,0.6643065810203552,0.8783993721008301,0.8783993721008301,0.0,137.830078125,148.0,60096.51171875,0.0,2137.95751953125,1.0,279.1572265625,283.1004333496094,296.9302673339844,300.8257751464844,293.1499938964844,293.1499938964844,279.45001220703125,37995.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972369432449341,1.0,0.0,0.0,3.6406021118164062,3.6406304836273193,8.843816203807364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.20703125,0.0,1710.667236328125,1895.4371337890625,0.0,3377.815185546875,0.9342679977416992,1.0,0.0,3.0,1.0,0.0
17919420,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6650315523147583,0.5292729139328003,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8652279376983643,0.3820703029632568,0.3630864322185516,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8462315201759338,0.356256365776062,0.2505314946174621,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8256571292877197,0.3291113674640655,0.3135833740234375,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7271028757095337,0.2216809540987014,1.0086747407913208,285.0321960449219,284.95001220703125,300.9175109863281,293.90899658203125,298.9951171875,297.4016418457031,285.0306396484375,1.0,0.5569420456886292,0.7726247310638428,0.7726247310638428,1.0,1.0,-2.9598238468170166,1.3396568298339844,1.620166897773743,0.6681492328643799,0.9979045987129213,0.9979045987129213,0.0,140.1177520751953,151.0,59844.6171875,0.0,2181.312255859375,1.0,279.4432678222656,283.2279968261719,296.8957214355469,300.70465087890625,293.1499938964844,293.1499938964844,279.1499938964844,32488.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909376859664917,1.0,0.0,0.0,3.781606435775757,3.7816355228424072,9.542143288854277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.8876953125,0.0,1851.2806396484373,1895.4371337890625,0.0,3318.9755859375,0.9624672532081604,1.0,0.0,3.0,1.0,0.0
17919480,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6650315523147583,0.5292729139328003,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8652279376983643,0.3820703029632568,0.3630864322185516,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8462315201759338,0.356256365776062,0.2505314946174621,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8256571292877197,0.3291113674640655,0.3135833740234375,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7271028757095337,0.2216809540987014,1.0086747407913208,285.0321960449219,284.95001220703125,300.9175109863281,293.90899658203125,298.9951171875,297.4016418457031,285.0306396484375,1.0,0.5569420456886292,0.7726247310638428,0.7726247310638428,1.0,1.0,-2.9598238468170166,1.3396568298339844,1.620166897773743,0.6681492328643799,0.9979045987129213,0.9979045987129213,0.0,140.1177520751953,151.0,59844.6171875,0.0,2181.312255859375,1.0,279.4432678222656,283.2279968261719,296.8957214355469,300.70465087890625,293.1499938964844,293.1499938964844,279.1499938964844,32488.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909376859664917,1.0,0.0,0.0,3.781606435775757,3.7816355228424072,9.542143288854277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.8876953125,0.0,1851.2806396484373,1895.4371337890625,0.0,3318.9755859375,0.9624672532081604,1.0,0.0,3.0,1.0,0.0
17919540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6662257313728333,0.5333141088485718,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8646829128265381,0.3839670121669769,0.3651665449142456,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8449779152870178,0.3569777905941009,0.2512733936309814,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8247460722923279,0.3301779329776764,0.3148574829101562,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7260349988937378,0.2221033275127411,1.011552810668945,284.8809509277344,284.95001220703125,300.95684814453125,293.91455078125,299.00653076171875,297.39031982421875,284.8829040527344,1.0,0.5597558617591858,0.7705098390579224,0.7705098390579224,1.0,1.0,-2.97306752204895,1.345473051071167,1.6275944709777832,0.6709744930267334,0.8937000632286072,0.8937000632286072,0.0,141.90380859375,151.0,60976.68359375,0.0,2213.46630859375,1.0,279.1708679199219,283.0587463378906,296.95782470703125,300.9316711425781,293.1499938964844,293.1499938964844,279.1499938964844,37597.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999651074409485,1.0,0.0,0.0,3.746890783309937,3.746920347213745,9.367751090394448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5673828125,0.0,1844.5679931640625,1895.4371337890625,0.0,3403.259033203125,0.9570794105529784,1.0,0.0,3.0,1.0,0.0
17919600,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6665606498718262,0.5355393290519714,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8640695214271545,0.3847391605377197,0.365908145904541,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8440564274787903,0.3572250008583069,0.2514576613903045,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8240076899528503,0.3305842876434326,0.3152621984481811,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7252599596977234,0.222230389714241,1.0122736692428589,284.90020751953125,284.95001220703125,300.9739074707031,293.9168395996094,299.0107116699219,297.3840637207031,284.9029846191406,1.0,0.560973584651947,0.769584596157074,0.769584596157074,1.0,1.0,-2.9782087802886963,1.3477017879486084,1.630506992340088,0.6720291972160339,0.8945504426956177,0.8945504426956177,0.0,142.80807495117188,154.0,60973.44921875,0.0,2227.090576171875,1.0,279.15655517578125,283.0751953125,296.9487609863281,300.9001770019531,293.1499938964844,293.1499938964844,279.45001220703125,37903.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011152982711792,1.0,0.0,0.0,3.71639895439148,3.71642804145813,9.215903560289008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4208984375,0.0,1806.8712158203125,1895.4371337890625,0.0,3413.978271484375,0.9515429139137268,1.0,0.0,3.0,1.0,0.0
17919660,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.6690650582313538,0.5417444705963135,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.863102912902832,0.3880893290042877,0.3689014017581939,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8420913219451904,0.3589257299900055,0.2525080740451813,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8225034475326538,0.3326144814491272,0.3170499503612518,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7234865427017212,0.223117858171463,1.0159574747085571,285.0379943847656,284.95001220703125,301.0291748046875,293.923828125,299.0321350097656,297.3780212402344,285.0376281738281,1.0,0.5650874972343445,0.7663804888725281,0.7663804888725281,1.0,1.0,-2.9971015453338623,1.3559316396713257,1.641169786453247,0.6758930087089539,1.0,1.0,0.0,145.52191162109375,157.0,60585.9375,0.0,2274.41650390625,1.0,279.44317626953125,283.2175598144531,296.91119384765625,300.7693176269531,293.1499938964844,293.1499938964844,279.1499938964844,33197.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948959112167358,1.0,0.0,0.0,3.8368477821350098,3.8368775844573975,9.82296114671044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.62890625,0.0,1931.6585693359373,1895.4371337890625,0.0,3355.962158203125,0.9756877422332764,1.0,0.0,3.0,1.0,0.0
17919720,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.6690650582313538,0.5417444705963135,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.863102912902832,0.3880893290042877,0.3689014017581939,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8420913219451904,0.3589257299900055,0.2525080740451813,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8225034475326538,0.3326144814491272,0.3170499503612518,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7234865427017212,0.223117858171463,1.0159574747085571,285.0379943847656,284.95001220703125,301.0291748046875,293.923828125,299.0321350097656,297.3780212402344,285.0376281738281,1.0,0.5650874972343445,0.7663804888725281,0.7663804888725281,1.0,1.0,-2.9971015453338623,1.3559316396713257,1.641169786453247,0.6758930087089539,1.0,1.0,0.0,145.52191162109375,157.0,60585.9375,0.0,2274.41650390625,1.0,279.44317626953125,283.2175598144531,296.91119384765625,300.7693176269531,293.1499938964844,293.1499938964844,279.1499938964844,33197.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948959112167358,1.0,0.0,0.0,3.8368477821350098,3.8368775844573975,9.82296114671044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.62890625,0.0,1931.6585693359373,1895.4371337890625,0.0,3355.962158203125,0.9756877422332764,1.0,0.0,3.0,1.0,0.0
17919780,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6697462201118469,0.5486518740653992,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.86165452003479,0.3907337188720703,0.3717144727706909,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8396733999252319,0.3598421812057495,0.2534081041812897,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.820564329624176,0.3340177237987518,0.3186757862567901,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7213410139083862,0.2235728204250335,1.0191733837127686,284.9017944335937,284.95001220703125,301.08319091796875,293.9298400878906,299.0454406738281,297.3585510253906,284.9037780761719,1.0,0.569274365901947,0.7631763219833374,0.7631763219833374,1.0,1.0,-3.0156924724578857,1.36396324634552,1.6517292261123655,0.6797295212745667,0.9121878147125244,0.9121878147125244,0.0,148.48495483398438,145.0,61807.6640625,0.0,2323.01708984375,1.0,279.15679931640625,283.0578308105469,296.9608154296875,300.9642028808594,293.1499938964844,293.1499938964844,278.8500061035156,37620.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048490524291992,1.0,0.0,0.0,3.785180807113648,3.7852108478546143,9.560189937474206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.7197265625,0.0,1895.8818359375,1895.4371337890625,0.0,3448.741455078125,0.9671823978424072,1.0,0.0,3.0,1.0,0.0
17919840,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6697462201118469,0.5486518740653992,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.86165452003479,0.3907337188720703,0.3717144727706909,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8396733999252319,0.3598421812057495,0.2534081041812897,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.820564329624176,0.3340177237987518,0.3186757862567901,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7213410139083862,0.2235728204250335,1.0191733837127686,284.9017944335937,284.95001220703125,301.08319091796875,293.9298400878906,299.0454406738281,297.3585510253906,284.9037780761719,1.0,0.569274365901947,0.7631763219833374,0.7631763219833374,1.0,1.0,-3.0156924724578857,1.36396324634552,1.6517292261123655,0.6797295212745667,0.9121878147125244,0.9121878147125244,0.0,148.48495483398438,145.0,61807.6640625,0.0,2323.01708984375,1.0,279.15679931640625,283.0578308105469,296.9608154296875,300.9642028808594,293.1499938964844,293.1499938964844,278.8500061035156,37620.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048490524291992,1.0,0.0,0.0,3.785180807113648,3.7852108478546143,9.560189937474206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.7197265625,0.0,1895.8818359375,1895.4371337890625,0.0,3448.741455078125,0.9671823978424072,1.0,0.0,3.0,1.0,0.0
17919900,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.6698590517044067,0.5480034947395325,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8628647923469543,0.3918841481208801,0.3728529810905456,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8402268290519714,0.3601064085960388,0.2536386251449585,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8213141560554504,0.3345479071140289,0.3192299306392669,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.7217318415641785,0.2236483693122863,1.019729733467102,284.812744140625,284.95001220703125,301.1096496582031,293.9324645996094,299.05084228515625,297.3474426269531,284.815185546875,1.0,0.5691614747047424,0.7615742683410645,0.7615742683410645,1.0,1.0,-3.0179126262664795,1.364544153213501,1.6533684730529783,0.6799905300140381,0.822023332118988,0.822023332118988,0.0,148.37074279785156,145.0,62297.69921875,0.0,2326.436279296875,1.0,278.89764404296875,282.9532470703125,296.979736328125,301.0985717773437,293.1499938964844,293.1499938964844,278.8500061035156,42453.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105217456817628,1.0,0.0,0.0,3.667258501052856,3.667288064956665,8.973799481282185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.2841796875,0.0,1777.8333740234375,1895.4371337890625,0.0,3501.445068359375,0.94085955619812,1.0,0.0,3.0,1.0,0.0
