time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6709290742874146,0.544492244720459,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8655102252960205,0.3931406140327453,0.373893141746521,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8420937061309814,0.3604830205440521,0.2537910342216491,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8233254551887512,0.3351570069789886,0.3196809291839599,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7231990694999695,0.2237634360790252,1.0198074579238892,284.8841247558594,284.95001220703125,301.1357421875,293.9347839355469,299.0594482421875,297.3426513671875,284.88629150390625,1.0,0.56802898645401,0.7599409818649292,0.7599409818649292,1.0,1.0,-3.015766859054565,1.3630458116531372,1.6527211666107178,0.6789954304695129,0.8366644382476807,0.8366644382476807,0.0,147.14959716796875,133.0,61891.28515625,0.0,2316.2685546875,1.0,278.8579406738281,283.0196533203125,296.9495849609375,300.9799194335937,293.1499938964844,293.1499938964844,279.1499938964844,41075.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104813933372498,1.0,0.0,0.0,3.552603006362915,3.55263090133667,8.421446295869828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.42578125,0.0,1625.238525390625,1895.4371337890625,0.0,3501.07080078125,0.9171947836875916,1.0,0.0,3.0,1.0,0.0
17920020,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6772485971450806,0.5294386744499207,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8758845329284668,0.3965116441249847,0.3766802549362182,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8506051898002625,0.3621691465377807,0.254668116569519,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8317322731018066,0.3371220529079437,0.321170836687088,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.729943037033081,0.2245668172836303,1.02182936668396,284.9926147460937,284.95001220703125,301.1867370605469,293.9384765625,299.0920104980469,297.36260986328125,284.9917297363281,1.0,0.5635185837745667,0.7566744089126587,0.7566744089126587,1.0,1.0,-3.006303548812866,1.3575680255889893,1.648735523223877,0.6756025552749634,0.9249562621116638,0.9249562621116638,0.0,141.9810028076172,136.0,61074.9609375,0.0,2272.71337890625,1.0,279.1416320800781,283.1417236328125,296.9085998535156,300.80816650390625,293.1499938964844,293.1499938964844,278.8500061035156,34146.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005875587463379,1.0,0.0,0.0,3.649941682815552,3.649969577789306,8.889250580068619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.3564453125,0.0,1693.6011962890625,1895.4371337890625,0.0,3409.060791015625,0.9332830905914308,1.0,0.0,3.0,1.0,0.0
17920080,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6772485971450806,0.5294386744499207,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8758845329284668,0.3965116441249847,0.3766802549362182,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8506051898002625,0.3621691465377807,0.254668116569519,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8317322731018066,0.3371220529079437,0.321170836687088,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.729943037033081,0.2245668172836303,1.02182936668396,284.9926147460937,284.95001220703125,301.1867370605469,293.9384765625,299.0920104980469,297.36260986328125,284.9917297363281,1.0,0.5635185837745667,0.7566744089126587,0.7566744089126587,1.0,1.0,-3.006303548812866,1.3575680255889893,1.648735523223877,0.6756025552749634,0.9249562621116638,0.9249562621116638,0.0,141.9810028076172,136.0,61074.9609375,0.0,2272.71337890625,1.0,279.1416320800781,283.1417236328125,296.9085998535156,300.80816650390625,293.1499938964844,293.1499938964844,278.8500061035156,34146.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005875587463379,1.0,0.0,0.0,3.649941682815552,3.649969577789306,8.889250580068619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.3564453125,0.0,1693.6011962890625,1895.4371337890625,0.0,3409.060791015625,0.9332830905914308,1.0,0.0,3.0,1.0,0.0
17920140,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6838341951370239,0.5211063027381897,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8827218413352966,0.3992713987827301,0.3793297410011291,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8558123707771301,0.3631641566753387,0.2554188668727875,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.83698970079422,0.3385588228702545,0.3225636482238769,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7340401411056519,0.2251098453998565,1.0241745710372925,284.9119873046875,284.95001220703125,301.2359313964844,293.9408264160156,299.1221923828125,297.3793640136719,284.9136047363281,1.0,0.5620391368865967,0.7534078359603882,0.7534078359603882,1.0,1.0,-3.004852533340454,1.3559415340423584,1.6489111185073853,0.6740286350250244,0.845350444316864,0.845350444316864,0.0,139.31427001953125,139.0,61494.11328125,0.0,2256.468017578125,1.0,278.85791015625,283.0440368652344,296.9520874023437,300.9437561035156,293.1499938964844,293.1499938964844,279.1499938964844,39047.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064843654632568,1.0,0.0,0.0,3.510385036468506,3.5104119777679443,8.222478982133907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8759765625,0.0,1560.3663330078125,1895.4371337890625,0.0,3463.948974609375,0.9056509137153624,1.0,0.0,3.0,1.0,0.0
17920200,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6838341951370239,0.5211063027381897,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8827218413352966,0.3992713987827301,0.3793297410011291,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8558123707771301,0.3631641566753387,0.2554188668727875,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.83698970079422,0.3385588228702545,0.3225636482238769,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7340401411056519,0.2251098453998565,1.0241745710372925,284.9119873046875,284.95001220703125,301.2359313964844,293.9408264160156,299.1221923828125,297.3793640136719,284.9136047363281,1.0,0.5620391368865967,0.7534078359603882,0.7534078359603882,1.0,1.0,-3.004852533340454,1.3559415340423584,1.6489111185073853,0.6740286350250244,0.845350444316864,0.845350444316864,0.0,139.31427001953125,139.0,61494.11328125,0.0,2256.468017578125,1.0,278.85791015625,283.0440368652344,296.9520874023437,300.9437561035156,293.1499938964844,293.1499938964844,279.1499938964844,39047.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064843654632568,1.0,0.0,0.0,3.510385036468506,3.5104119777679443,8.222478982133907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8759765625,0.0,1560.3663330078125,1895.4371337890625,0.0,3463.948974609375,0.9056509137153624,1.0,0.0,3.0,1.0,0.0
17920260,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.6907594799995422,0.5172174572944641,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8873683214187622,0.4026894569396972,0.3823260366916656,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8590061068534851,0.3648307919502258,0.2564116418361664,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8403228521347046,0.3405341506004333,0.3242316842079162,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7365111708641052,0.226052388548851,1.027638554573059,285.01092529296875,284.95001220703125,301.2832336425781,293.9417419433594,299.154052734375,297.4000244140625,285.0099182128906,1.0,0.5623926520347595,0.750727653503418,0.750727653503418,1.0,1.0,-3.0111336708068848,1.358145236968994,1.6529884338378906,0.6746506690979004,0.9410527348518372,0.9410527348518372,0.0,138.3551025390625,142.0,61109.390625,0.0,2262.76513671875,1.0,279.14141845703125,283.1515808105469,296.9200439453125,300.8131408691406,293.1499938964844,293.1499938964844,278.8500061035156,33019.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985371589660645,1.0,0.0,0.0,3.643388032913208,3.643415689468384,8.857356874614197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2470703125,0.0,1676.9932861328125,1895.4371337890625,0.0,3389.94482421875,0.93089359998703,1.0,0.0,3.0,1.0,0.0
17920320,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.6907594799995422,0.5172174572944641,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8873683214187622,0.4026894569396972,0.3823260366916656,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8590061068534851,0.3648307919502258,0.2564116418361664,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8403228521347046,0.3405341506004333,0.3242316842079162,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7365111708641052,0.226052388548851,1.027638554573059,285.01092529296875,284.95001220703125,301.2832336425781,293.9417419433594,299.154052734375,297.4000244140625,285.0099182128906,1.0,0.5623926520347595,0.750727653503418,0.750727653503418,1.0,1.0,-3.0111336708068848,1.358145236968994,1.6529884338378906,0.6746506690979004,0.9410527348518372,0.9410527348518372,0.0,138.3551025390625,142.0,61109.390625,0.0,2262.76513671875,1.0,279.14141845703125,283.1515808105469,296.9200439453125,300.8131408691406,293.1499938964844,293.1499938964844,278.8500061035156,33019.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985371589660645,1.0,0.0,0.0,3.643388032913208,3.643415689468384,8.857356874614197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2470703125,0.0,1676.9932861328125,1895.4371337890625,0.0,3389.94482421875,0.93089359998703,1.0,0.0,3.0,1.0,0.0
17920380,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.695289134979248,0.5174781680107117,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8893784284591675,0.4053824543952942,0.3850532174110412,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8597003221511841,0.3656897842884063,0.257171630859375,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8413599729537964,0.3418664336204529,0.3256655633449554,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7370461225509644,0.2265634089708328,1.0305675268173218,284.9129638671875,284.95001220703125,301.3284606933594,293.9410705566406,299.1737670898437,297.4001770019531,284.9148254394531,1.0,0.5640099048614502,0.7480475306510925,0.7480475306510925,1.0,1.0,-3.020883083343506,1.3619697093963623,1.6589133739471436,0.6762350797653198,0.856596052646637,0.856596052646637,0.0,138.8167266845703,145.0,61880.16015625,0.0,2282.61865234375,1.0,278.85772705078125,283.0335998535156,296.9638061523437,300.9778137207031,293.1499938964844,293.1499938964844,279.1499938964844,38344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068471789360046,1.0,0.0,0.0,3.540865182876587,3.5408923625946045,8.365888675143651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.28125,0.0,1591.3221435546875,1895.4371337890625,0.0,3467.321533203125,0.911890983581543,1.0,0.0,3.0,1.0,0.0
17920440,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.695289134979248,0.5174781680107117,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8893784284591675,0.4053824543952942,0.3850532174110412,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8597003221511841,0.3656897842884063,0.257171630859375,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8413599729537964,0.3418664336204529,0.3256655633449554,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7370461225509644,0.2265634089708328,1.0305675268173218,284.9129638671875,284.95001220703125,301.3284606933594,293.9410705566406,299.1737670898437,297.4001770019531,284.9148254394531,1.0,0.5640099048614502,0.7480475306510925,0.7480475306510925,1.0,1.0,-3.020883083343506,1.3619697093963623,1.6589133739471436,0.6762350797653198,0.856596052646637,0.856596052646637,0.0,138.8167266845703,145.0,61880.16015625,0.0,2282.61865234375,1.0,278.85772705078125,283.0335998535156,296.9638061523437,300.9778137207031,293.1499938964844,293.1499938964844,279.1499938964844,38344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068471789360046,1.0,0.0,0.0,3.540865182876587,3.5408923625946045,8.365888675143651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.28125,0.0,1591.3221435546875,1895.4371337890625,0.0,3467.321533203125,0.911890983581543,1.0,0.0,3.0,1.0,0.0
17920500,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.6977065801620483,0.5185599327087402,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8898165225982666,0.4070014357566833,0.3864128291606903,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.859511137008667,0.3663980066776275,0.2575370073318481,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8413721323013306,0.3427468240261078,0.3263612985610962,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7368564009666443,0.2269396930932998,1.0318650007247925,285.0298156738281,284.95001220703125,301.3502197265625,293.9400939941406,299.1846008300781,297.4025573730469,285.0323791503906,1.0,0.5651316046714783,0.7467074394226074,0.7467074394226074,1.0,1.0,-3.026649713516236,1.3643046617507937,1.6623449325561523,0.6772153377532959,0.9411887526512146,0.9411887526512146,0.0,139.37387084960938,145.0,61287.62890625,0.0,2295.88427734375,1.0,279.0997314453125,283.1609191894531,296.9138488769531,300.7791748046875,293.1499938964844,293.1499938964844,279.1499938964844,33553.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901549994945526,1.0,0.0,0.0,3.6015079021453857,3.601535081863404,8.654899943394412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4521484375,0.0,1629.3392333984375,1895.4371337890625,0.0,3418.0283203125,0.9234505891799928,1.0,0.0,3.0,1.0,0.0
17920560,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.700137734413147,0.5195348858833313,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8905234336853027,0.4087324142456054,0.388036847114563,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8596087098121643,0.3672275841236114,0.2581101953983307,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.841620683670044,0.3437261879444122,0.3272806704044342,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7368730306625366,0.2273923307657241,1.0338801145553589,285.0164489746094,284.95001220703125,301.3714294433594,293.9386901855469,299.1955261230469,297.4057922363281,285.0148010253906,1.0,0.5664751529693604,0.7451736330986023,0.7451736330986023,1.0,1.0,-3.0339884757995605,1.3673210144042969,1.666667342185974,0.6785447001457214,0.9576427340507508,0.9576427340507508,0.0,139.96261596679688,148.0,61598.87890625,0.0,2312.208251953125,1.0,279.1423034667969,283.1432800292969,296.9240417480469,300.8481750488281,293.1499938964844,293.1499938964844,278.8500061035156,32661.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004244208335876,1.0,0.0,0.0,3.681955099105835,3.68198299407959,9.04586840988486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.005859375,0.0,1722.812255859375,1895.4371337890625,0.0,3407.54052734375,0.9394238591194152,1.0,0.0,3.0,1.0,0.0
17920620,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7028630375862122,0.5239250063896179,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.890081524848938,0.4113393127918243,0.390749841928482,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8580189347267151,0.3679597079753876,0.258829116821289,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8405030965805054,0.3449332118034363,0.3286599516868591,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7355210185050964,0.2277557402849197,1.036451816558838,284.90850830078125,284.95001220703125,301.4119873046875,293.9344787597656,299.20660400390625,297.39422607421875,284.9106140136719,1.0,0.5695033669471741,0.7421059608459473,0.7421059608459473,1.0,1.0,-3.0481433868408203,1.3730543851852417,1.6750890016555786,0.6811109185218811,0.8666069507598877,0.8666069507598877,0.0,141.88409423828125,151.0,62469.03515625,0.0,2347.9765625,1.0,278.8573913574219,283.0152587890625,296.962158203125,301.0145263671875,293.1499938964844,293.1499938964844,279.1499938964844,38208.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097273349761964,1.0,0.0,0.0,3.589548349380493,3.589576244354248,8.59751480675186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1416015625,0.0,1649.0545654296875,1895.4371337890625,0.0,3494.072998046875,0.9228347539901732,1.0,0.0,3.0,1.0,0.0
17920680,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7028630375862122,0.5239250063896179,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.890081524848938,0.4113393127918243,0.390749841928482,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8580189347267151,0.3679597079753876,0.258829116821289,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8405030965805054,0.3449332118034363,0.3286599516868591,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7355210185050964,0.2277557402849197,1.036451816558838,284.90850830078125,284.95001220703125,301.4119873046875,293.9344787597656,299.20660400390625,297.39422607421875,284.9106140136719,1.0,0.5695033669471741,0.7421059608459473,0.7421059608459473,1.0,1.0,-3.0481433868408203,1.3730543851852417,1.6750890016555786,0.6811109185218811,0.8666069507598877,0.8666069507598877,0.0,141.88409423828125,151.0,62469.03515625,0.0,2347.9765625,1.0,278.8573913574219,283.0152587890625,296.962158203125,301.0145263671875,293.1499938964844,293.1499938964844,279.1499938964844,38208.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097273349761964,1.0,0.0,0.0,3.589548349380493,3.589576244354248,8.59751480675186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1416015625,0.0,1649.0545654296875,1895.4371337890625,0.0,3494.072998046875,0.9228347539901732,1.0,0.0,3.0,1.0,0.0
17920740,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.7045787572860718,0.5266813039779663,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8895699977874756,0.4129957556724548,0.3921475708484649,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8569291234016418,0.3686492145061493,0.2591834664344787,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8396666646003723,0.3457972407341003,0.3293466866016388,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7345691323280334,0.2280743718147277,1.0375490188598633,285.0309753417969,284.95001220703125,301.4320983886719,293.9315490722656,299.214111328125,297.3921203613281,285.0329895019531,1.0,0.5712013244628906,0.7405107617378235,0.7405107617378235,1.0,1.0,-3.055704593658448,1.376124382019043,1.6795802116394043,0.6824453473091125,0.9552717208862304,0.9552717208862304,0.0,143.0424041748047,151.0,61863.4375,0.0,2367.898193359375,1.0,279.1044006347656,283.1475830078125,296.90826416015625,300.81268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33440.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045634269714355,1.0,0.0,0.0,3.6523752212524414,3.652402877807617,8.901107548808795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.666015625,0.0,1691.3695068359375,1895.4371337890625,0.0,3446.083984375,0.9349486231803894,1.0,0.0,3.0,1.0,0.0
17920800,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.7062520980834961,0.528833270072937,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8895347714424133,0.4146405160427093,0.393704354763031,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8563660383224487,0.3694120347499847,0.259719967842102,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8392773270606995,0.3466977179050445,0.3302052915096283,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7340211272239685,0.2284479439258575,1.0392740964889526,285.0185546875,284.95001220703125,301.45001220703125,293.9283447265625,299.2216186523437,297.39178466796875,285.01690673828125,1.0,0.57288658618927,0.7390382885932922,0.7390382885932922,1.0,1.0,-3.0639126300811768,1.3795320987701416,1.6843806505203247,0.6839938163757324,0.9717800617218018,0.9717800617218018,0.0,144.04335021972656,154.0,62155.43359375,0.0,2388.283935546875,1.0,279.14288330078125,283.1311950683594,296.9161376953125,300.87701416015625,293.1499938964844,293.1499938964844,278.8500061035156,32705.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903757631778717,1.0,0.0,0.0,3.727022647857666,3.727051258087158,9.26866903228074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.13671875,0.0,1781.044189453125,1895.4371337890625,0.0,3438.585205078125,0.949858009815216,1.0,0.0,3.0,1.0,0.0
17920860,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.7077004313468933,0.5351181030273438,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8880113959312439,0.4171871542930603,0.3963956832885742,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8538058996200562,0.3700568079948425,0.2604033052921295,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8372172713279724,0.347806453704834,0.3315244913101196,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7318115830421448,0.2286817282438278,1.041396141052246,284.9043273925781,284.95001220703125,301.4852294921875,293.9201965332031,299.2268981933594,297.3743591308594,284.90655517578125,1.0,0.5765019655227661,0.7357410788536072,0.7357410788536072,1.0,1.0,-3.079665422439575,1.3858643770217896,1.6938010454177856,0.6868473291397095,0.8759511709213257,0.8759511709213257,0.0,146.66162109375,157.0,63063.30859375,0.0,2431.34619140625,1.0,278.8570251464844,282.9967346191406,296.94927978515625,301.0404357910156,293.1499938964844,293.1499938964844,279.1499938964844,38207.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133094549179076,1.0,0.0,0.0,3.6392650604248047,3.6392934322357178,8.837321843202517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.6611328125,0.0,1710.568603515625,1895.4371337890625,0.0,3527.291015625,0.9341763257980348,1.0,0.0,3.0,1.0,0.0
17920920,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.7077004313468933,0.5351181030273438,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8880113959312439,0.4171871542930603,0.3963956832885742,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8538058996200562,0.3700568079948425,0.2604033052921295,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8372172713279724,0.347806453704834,0.3315244913101196,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7318115830421448,0.2286817282438278,1.041396141052246,284.9043273925781,284.95001220703125,301.4852294921875,293.9201965332031,299.2268981933594,297.3743591308594,284.90655517578125,1.0,0.5765019655227661,0.7357410788536072,0.7357410788536072,1.0,1.0,-3.079665422439575,1.3858643770217896,1.6938010454177856,0.6868473291397095,0.8759511709213257,0.8759511709213257,0.0,146.66162109375,157.0,63063.30859375,0.0,2431.34619140625,1.0,278.8570251464844,282.9967346191406,296.94927978515625,301.0404357910156,293.1499938964844,293.1499938964844,279.1499938964844,38207.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133094549179076,1.0,0.0,0.0,3.6392650604248047,3.6392934322357178,8.837321843202517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.6611328125,0.0,1710.568603515625,1895.4371337890625,0.0,3527.291015625,0.9341763257980348,1.0,0.0,3.0,1.0,0.0
17920980,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.7100292444229126,0.5412818193435669,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8867676258087158,0.4204580783843994,0.3993237018585205,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8515409827232361,0.3714464008808136,0.2612529098987579,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8353849649429321,0.3494950532913208,0.3330034017562866,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7297458052635193,0.2292665541172027,1.043771266937256,285.0205993652344,284.95001220703125,301.51763916015625,293.91015625,299.23712158203125,297.3681640625,285.01904296875,1.0,0.5802401900291443,0.7324439287185669,0.7324439287185669,1.0,1.0,-3.0962464809417725,1.3925549983978271,1.703691482543945,0.6898031830787659,0.984871506690979,0.984871506690979,0.0,149.29762268066406,160.0,62682.703125,0.0,2476.4814453125,1.0,279.1432189941406,283.1194152832031,296.8984069824219,300.8940124511719,293.1499938964844,293.1499938964844,278.8500061035156,32827.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074309468269348,1.0,0.0,0.0,3.770004987716675,3.770034074783325,9.483685516897822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.62890625,0.0,1838.4510498046875,1895.4371337890625,0.0,3472.746337890625,0.9599782228469848,1.0,0.0,3.0,1.0,0.0
17921040,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.7100292444229126,0.5412818193435669,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8867676258087158,0.4204580783843994,0.3993237018585205,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8515409827232361,0.3714464008808136,0.2612529098987579,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8353849649429321,0.3494950532913208,0.3330034017562866,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7297458052635193,0.2292665541172027,1.043771266937256,285.0205993652344,284.95001220703125,301.51763916015625,293.91015625,299.23712158203125,297.3681640625,285.01904296875,1.0,0.5802401900291443,0.7324439287185669,0.7324439287185669,1.0,1.0,-3.0962464809417725,1.3925549983978271,1.703691482543945,0.6898031830787659,0.984871506690979,0.984871506690979,0.0,149.29762268066406,160.0,62682.703125,0.0,2476.4814453125,1.0,279.1432189941406,283.1194152832031,296.8984069824219,300.8940124511719,293.1499938964844,293.1499938964844,278.8500061035156,32827.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074309468269348,1.0,0.0,0.0,3.770004987716675,3.770034074783325,9.483685516897822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.62890625,0.0,1838.4510498046875,1895.4371337890625,0.0,3472.746337890625,0.9599782228469848,1.0,0.0,3.0,1.0,0.0
17921100,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.7104758024215698,0.5444185137748718,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8861533403396606,0.4217960834503174,0.4008252322673797,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8504325151443481,0.3718302249908447,0.2617088258266449,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8344841003417969,0.3500905036926269,0.3337778747081756,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7287382483482361,0.2294018119573593,1.04512357711792,284.8817749023437,284.95001220703125,301.53289794921875,293.90447998046875,299.2387390136719,297.3597412109375,284.8775939941406,1.0,0.5821731090545654,0.7307953238487244,0.7307953238487244,1.0,1.0,-3.1049299240112305,1.3960596323013306,1.7088704109191897,0.6914123296737671,0.893823504447937,0.893823504447937,0.0,150.66226196289062,160.0,63770.63671875,0.0,2500.208740234375,1.0,278.8948974609375,282.9593505859375,296.9450988769531,301.119873046875,293.1499938964844,293.1499938964844,278.8500061035156,36493.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143454432487488,1.0,0.0,0.0,3.757760763168335,3.757790327072144,9.422183211427182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.412109375,0.0,1850.4803466796875,1895.4371337890625,0.0,3536.88623046875,0.9580050110816956,1.0,0.0,3.0,1.0,0.0
17921160,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.7104809880256653,0.5483396053314209,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8848646879196167,0.4229632914066314,0.4019977748394012,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8486747145652771,0.3720223009586334,0.2619042098522186,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8329988718032837,0.3505237102508545,0.3342665731906891,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7272136807441711,0.2294042855501175,1.045527458190918,284.9005126953125,284.95001220703125,301.5474853515625,293.8984069824219,299.2382202148437,297.347900390625,284.90289306640625,1.0,0.5840584635734558,0.7290819883346558,0.7290819883346558,1.0,1.0,-3.112363338470459,1.398935317993164,1.7134279012680054,0.6926668286323547,0.884792149066925,0.884792149066925,0.0,152.23741149902344,163.0,63613.171875,0.0,2522.778076171875,1.0,278.8568725585937,282.9791564941406,296.9277038574219,301.05474853515625,293.1499938964844,293.1499938964844,279.1499938964844,38230.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169787764549256,1.0,0.0,0.0,3.686139106750488,3.686168193817138,9.06643890630221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1630859375,0.0,1770.2076416015625,1895.4371337890625,0.0,3561.251220703125,0.944889485836029,1.0,0.0,3.0,1.0,0.0
17921220,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.7119414210319519,0.554986834526062,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8834002017974854,0.4262149333953857,0.4049027562141418,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8462420105934143,0.3733569085597992,0.2627134025096893,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8309732675552368,0.3521468937397003,0.3356821835041046,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.724942147731781,0.2299103438854217,1.047550082206726,285.0225830078125,284.95001220703125,301.574951171875,293.88507080078125,299.2449951171875,297.3399353027344,285.0211181640625,1.0,0.5878930687904358,0.7256554365158081,0.7256554365158081,1.0,1.0,-3.1289501190185547,1.4054750204086304,1.7234749794006348,0.6955032348632812,0.9972611665725708,0.9972611665725708,0.0,155.08998107910156,166.0,63164.18359375,0.0,2569.96826171875,1.0,279.1435241699219,283.1083068847656,296.87322998046875,300.9003601074219,293.1499938964844,293.1499938964844,278.8500061035156,32964.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110940098762512,1.0,0.0,0.0,3.809791803359986,3.809821367263794,9.684913493401837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.236328125,0.0,1892.909423828125,1895.4371337890625,0.0,3506.753662109375,0.9693697690963744,1.0,0.0,3.0,1.0,0.0
17921280,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.7119414210319519,0.554986834526062,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8834002017974854,0.4262149333953857,0.4049027562141418,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8462420105934143,0.3733569085597992,0.2627134025096893,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8309732675552368,0.3521468937397003,0.3356821835041046,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.724942147731781,0.2299103438854217,1.047550082206726,285.0225830078125,284.95001220703125,301.574951171875,293.88507080078125,299.2449951171875,297.3399353027344,285.0211181640625,1.0,0.5878930687904358,0.7256554365158081,0.7256554365158081,1.0,1.0,-3.1289501190185547,1.4054750204086304,1.7234749794006348,0.6955032348632812,0.9972611665725708,0.9972611665725708,0.0,155.08998107910156,166.0,63164.18359375,0.0,2569.96826171875,1.0,279.1435241699219,283.1083068847656,296.87322998046875,300.9003601074219,293.1499938964844,293.1499938964844,278.8500061035156,32964.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110940098762512,1.0,0.0,0.0,3.809791803359986,3.809821367263794,9.684913493401837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.236328125,0.0,1892.909423828125,1895.4371337890625,0.0,3506.753662109375,0.9693697690963744,1.0,0.0,3.0,1.0,0.0
17921340,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.7115142345428467,0.5622904300689697,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8814364671707153,0.4286879301071167,0.4075634181499481,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8433600068092346,0.3738694787025451,0.2633329331874847,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.828530490398407,0.353104293346405,0.3368925452232361,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7223172187805176,0.2299777120351791,1.0490312576293943,284.8971252441406,284.95001220703125,301.60015869140625,293.870361328125,299.2430725097656,297.31842041015625,284.8995361328125,1.0,0.5917423963546753,0.7222288846969604,0.7222288846969604,1.0,1.0,-3.1449148654937744,1.4116472005844116,1.7332677841186523,0.6982244253158569,0.8934624195098877,0.8934624195098877,0.0,158.17160034179688,169.0,64121.75390625,0.0,2617.619873046875,1.0,278.8561706542969,282.96270751953125,296.8998107910156,301.0592956542969,293.1499938964844,293.1499938964844,279.1499938964844,38267.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206321835517884,1.0,0.0,0.0,3.729680776596069,3.729710340499878,9.281893653678708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5830078125,0.0,1827.0242919921875,1895.4371337890625,0.0,3594.991455078125,0.9548019170761108,1.0,0.0,3.0,1.0,0.0
17921400,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.7115142345428467,0.5622904300689697,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8814364671707153,0.4286879301071167,0.4075634181499481,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8433600068092346,0.3738694787025451,0.2633329331874847,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.828530490398407,0.353104293346405,0.3368925452232361,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7223172187805176,0.2299777120351791,1.0490312576293943,284.8971252441406,284.95001220703125,301.60015869140625,293.870361328125,299.2430725097656,297.31842041015625,284.8995361328125,1.0,0.5917423963546753,0.7222288846969604,0.7222288846969604,1.0,1.0,-3.1449148654937744,1.4116472005844116,1.7332677841186523,0.6982244253158569,0.8934624195098877,0.8934624195098877,0.0,158.17160034179688,169.0,64121.75390625,0.0,2617.619873046875,1.0,278.8561706542969,282.96270751953125,296.8998107910156,301.0592956542969,293.1499938964844,293.1499938964844,279.1499938964844,38267.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206321835517884,1.0,0.0,0.0,3.729680776596069,3.729710340499878,9.281893653678708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5830078125,0.0,1827.0242919921875,1895.4371337890625,0.0,3594.991455078125,0.9548019170761108,1.0,0.0,3.0,1.0,0.0
17921460,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7121647596359253,0.5690646767616272,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8799607157707214,0.4319301247596741,0.41044881939888,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8409454822540283,0.3751557767391205,0.2641015648841858,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8264843821525574,0.3546714782714844,0.3382476270198822,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7199836373329163,0.2304279059171676,1.050782561302185,285.0255432128906,284.95001220703125,301.6233215332031,293.8544006347656,299.2474365234375,297.3099670410156,285.0244445800781,1.0,0.595560610294342,0.7187318801879883,0.7187318801879883,1.0,1.0,-3.161184072494507,1.4178946018218994,1.743289351463318,0.7008602023124695,1.0,1.0,0.0,161.11717224121094,172.0,63594.0703125,0.0,2665.59375,1.0,279.143798828125,283.09942626953125,296.84228515625,300.8978271484375,293.1499938964844,293.1499938964844,278.8500061035156,33262.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146934747695924,1.0,0.0,0.0,3.843883752822876,3.8439137935638414,9.859020337898985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.9462890625,0.0,1941.86181640625,1895.4371337890625,0.0,3540.108642578125,0.9774262309074402,1.0,0.0,3.0,1.0,0.0
17921520,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7121647596359253,0.5690646767616272,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8799607157707214,0.4319301247596741,0.41044881939888,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8409454822540283,0.3751557767391205,0.2641015648841858,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8264843821525574,0.3546714782714844,0.3382476270198822,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7199836373329163,0.2304279059171676,1.050782561302185,285.0255432128906,284.95001220703125,301.6233215332031,293.8544006347656,299.2474365234375,297.3099670410156,285.0244445800781,1.0,0.595560610294342,0.7187318801879883,0.7187318801879883,1.0,1.0,-3.161184072494507,1.4178946018218994,1.743289351463318,0.7008602023124695,1.0,1.0,0.0,161.11717224121094,172.0,63594.0703125,0.0,2665.59375,1.0,279.143798828125,283.09942626953125,296.84228515625,300.8978271484375,293.1499938964844,293.1499938964844,278.8500061035156,33262.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146934747695924,1.0,0.0,0.0,3.843883752822876,3.8439137935638414,9.859020337898985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.9462890625,0.0,1941.86181640625,1895.4371337890625,0.0,3540.108642578125,0.9774262309074402,1.0,0.0,3.0,1.0,0.0
17921580,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7108579874038696,0.5763588547706604,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8780789375305176,0.4343834221363067,0.4130998253822326,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8381803035736084,0.3756424486637115,0.2647024393081665,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8241070508956909,0.3555929958820343,0.3394233882427215,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7173547744750977,0.230453610420227,1.052080512046814,284.8974914550781,284.95001220703125,301.6446533203125,293.8373718261719,299.2439880371094,297.2892761230469,284.8994445800781,1.0,0.5993713140487671,0.7152348756790161,0.7152348756790161,1.0,1.0,-3.176842451095581,1.4237747192382812,1.7530677318572998,0.7033763527870178,0.9033405780792236,0.9033405780792236,0.0,164.2517547607422,160.0,64610.078125,0.0,2713.81298828125,1.0,278.8568115234375,282.9503479003906,296.8661193847656,301.0558166503906,293.1499938964844,293.1499938964844,278.54998779296875,38097.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924114465713501,1.0,0.0,0.0,3.77032208442688,3.770352125167847,9.485280543231056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.4287109375,0.0,1879.6072998046875,1895.4371337890625,0.0,3627.079833984375,0.9640478491783142,1.0,0.0,3.0,1.0,0.0
17921640,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7108579874038696,0.5763588547706604,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8780789375305176,0.4343834221363067,0.4130998253822326,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8381803035736084,0.3756424486637115,0.2647024393081665,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8241070508956909,0.3555929958820343,0.3394233882427215,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7173547744750977,0.230453610420227,1.052080512046814,284.8974914550781,284.95001220703125,301.6446533203125,293.8373718261719,299.2439880371094,297.2892761230469,284.8994445800781,1.0,0.5993713140487671,0.7152348756790161,0.7152348756790161,1.0,1.0,-3.176842451095581,1.4237747192382812,1.7530677318572998,0.7033763527870178,0.9033405780792236,0.9033405780792236,0.0,164.2517547607422,160.0,64610.078125,0.0,2713.81298828125,1.0,278.8568115234375,282.9503479003906,296.8661193847656,301.0558166503906,293.1499938964844,293.1499938964844,278.54998779296875,38097.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924114465713501,1.0,0.0,0.0,3.77032208442688,3.770352125167847,9.485280543231056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.4287109375,0.0,1879.6072998046875,1895.4371337890625,0.0,3627.079833984375,0.9640478491783142,1.0,0.0,3.0,1.0,0.0
17921700,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.9990000128746032,0.7099599242210388,0.5758280158042908,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8791243433952332,0.4354599416255951,0.4141673445701599,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.838525116443634,0.3757286965847015,0.264805257320404,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.8246090412139893,0.3559128046035766,0.3397751450538635,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.717499315738678,0.2303415387868881,1.0517724752426147,284.81573486328125,284.95001220703125,301.6546936035156,293.8284912109375,299.24151611328125,297.2785949707031,284.8193054199219,1.0,0.599076509475708,0.7134863138198853,0.7134863138198853,1.0,1.0,-3.1776838302612305,1.4233533143997192,1.7543303966522217,0.7030366659164429,0.8172694444656372,0.8172694444656372,0.0,164.11968994140625,160.0,64979.76953125,0.0,2714.774658203125,1.0,278.59814453125,282.8543701171875,296.8724060058594,301.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,42890.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293934106826782,1.0,0.0,0.0,3.643458843231201,3.643488168716431,8.857701914166682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.1796875,0.0,1750.8116455078125,1895.4371337890625,0.0,3675.579833984375,0.9358579516410828,1.0,0.0,3.0,1.0,0.0
17921760,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.7100369930267334,0.5724393725395203,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8816041946411133,0.4366753399372101,0.4151513576507568,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8401228785514832,0.3759545385837555,0.2648445665836334,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8263238072395325,0.3563378453254699,0.340040773153305,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7186959385871887,0.2302878201007843,1.0510571002960205,284.8861389160156,284.95001220703125,301.664306640625,293.81939697265625,299.2417297363281,297.2733154296875,284.8876342773437,1.0,0.5977854132652283,0.7117365002632141,0.7117365002632141,1.0,1.0,-3.1743052005767822,1.420950174331665,1.7533551454544067,0.701495885848999,0.832953155040741,0.832953155040741,0.0,162.8307342529297,163.0,64530.58984375,0.0,2701.01318359375,1.0,278.5580749511719,282.9178771972656,296.8326110839844,301.0378112792969,293.1499938964844,293.1499938964844,278.8500061035156,41033.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292554259300232,1.0,0.0,0.0,3.536223888397217,3.5362515449523926,8.343970989699301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.6337890625,0.0,1605.2913818359375,1895.4371337890625,0.0,3674.314697265625,0.9133251309394836,1.0,0.0,3.0,1.0,0.0
